time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214920,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190124511719,0.0,0.0,0.0001011457425192,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001065080432454,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,7.866914529586211e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001065116157406,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,0.0005052395281381,287.2637939453125,294.1499938964844,299.083251953125,291.8786926269531,296.494384765625,299.13702392578125,284.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014512269994e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291939333081,60.0,15.420572280883787,0.0,-7.920004918560154e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,0.0001010296691674,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001063858580891,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.857886521378532e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001063893796526,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0005046597798354,287.23828125,294.1499938964844,299.04693603515625,291.9322204589844,296.5433044433594,299.101318359375,284.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.376937866210938,0.0,-7.901819998323847e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,0.0001010296691674,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.015869140625,0.0,0.0,0.0001063858580891,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,7.857886521378532e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001063893796526,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0005046597798354,287.23828125,294.1499938964844,299.04693603515625,291.9322204589844,296.5433044433594,299.101318359375,284.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364934861464e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.376937866210938,0.0,-7.901819998323847e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,0.0001009646948659,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.0001063174640876,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931335449219,0.0,0.0,7.85283264121972e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0001063209565472,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,0.0005043352721258,287.2255249023437,294.1499938964844,299.0287170410156,291.9576721191406,296.5671081542969,299.0834350585937,284.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758563876152,1.4734329312204864e-08,0.0010758417192846,-0.0376346930861473,0.0,0.0,0.0,-0.0121172480285167,60.0,15.353440284729004,0.0,-7.891650710689646e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98956298828125,0.0,0.0,0.0001008958060992,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0009155273437,0.0,0.0,0.000106244944618,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857177734375,0.0,0.0,7.847474626032636e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769897460937,0.0,0.0,0.0001062484079739,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841613769531,0.0,0.0,0.0005039911484345,287.2127380371094,294.1499938964844,299.010498046875,291.982177734375,296.59051513671875,299.0655517578125,284.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751218069344,1.464841581366727e-08,0.0010751071386039,-0.0374100245535373,0.0,0.0,0.0,-0.012074657715857,60.0,15.329181671142578,0.0,-7.88087604064458e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001007490573101,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.00010609045421,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,7.836060103727505e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0001060938739101,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0005032581975683,287.1872253417969,294.1499938964844,298.973876953125,292.0279541015625,296.6361389160156,299.0297546386719,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.278358459472656,0.0,-7.85795037927528e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.974609375,0.0,0.0,0.0001007490573101,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.00010609045421,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,7.836060103727505e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.96221923828125,0.0,0.0,0.0001060938739101,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96929931640625,0.0,0.0,0.0005032581975683,287.1872253417969,294.1499938964844,298.973876953125,292.0279541015625,296.6361389160156,299.0297546386719,284.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.278358459472656,0.0,-7.85795037927528e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001005968515528,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0001059302230714,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,7.824222120689228e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001059335918398,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0005024979473091,287.1617126464844,294.1499938964844,298.9371032714844,292.0690002441406,296.6801452636719,298.993896484375,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.224175453186035,0.0,-7.834209014845328e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9595642089844,0.0,0.0,0.0001005968515528,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,0.0001059302230714,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.955810546875,0.0,0.0,7.824222120689228e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.0,0.0,0.0001059335918398,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9543151855469,0.0,0.0,0.0005024979473091,287.1617126464844,294.1499938964844,298.9371032714844,292.0690002441406,296.6801452636719,298.993896484375,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.224175453186035,0.0,-7.834209014845328e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0001004476580419,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001057731642504,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,7.812617695890367e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.000105776482087,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0005017527728341,287.1362609863281,294.1499938964844,298.900146484375,292.10479736328125,296.7225952148437,298.9579467773437,284.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.166555404663086,0.0,-7.81097142521503e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9443664550781,0.0,0.0,0.0001004476580419,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95526123046875,0.0,0.0,0.0001057731642504,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407043457031,0.0,0.0,7.812617695890367e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.000105776482087,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9391784667969,0.0,0.0,0.0005017527728341,287.1362609863281,294.1499938964844,298.900146484375,292.10479736328125,296.7225952148437,298.9579467773437,284.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.166555404663086,0.0,-7.81097142521503e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.0,0.0,0.0001003097349894,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001056279652402,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,7.801890023984015e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,0.0001056312321452,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.0005010638851672,287.1108703613281,294.1499938964844,298.86297607421875,292.134765625,296.7634582519531,298.9218139648437,284.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688720503821,1.3917578201017022e-08,0.0010688580805435,-0.0354986451566219,0.0,0.0,0.0,-0.0117123518139123,60.0,15.105396270751951,0.0,-7.789518718936962e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291076660156,0.0,0.0,0.0001003097349894,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0001056279652402,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254455566406,0.0,0.0,7.801890023984015e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.91717529296875,0.0,0.0,0.0001056312321452,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9239807128906,0.0,0.0,0.0005010638851672,287.1108703613281,294.1499938964844,298.86297607421875,292.134765625,296.7634582519531,298.9218139648437,284.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688720503821,1.3917578201017022e-08,0.0010688580805435,-0.0354986451566219,0.0,0.0,0.0,-0.0117123518139123,60.0,15.105396270751951,0.0,-7.789518718936962e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214172363281,0.0,0.0,0.0001002468779915,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320983886719,0.0,0.0,0.0001055617976817,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,7.797000580467284e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9095764160156,0.0,0.0,0.0001055650354828,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91632080078125,0.0,0.0,0.0005007499130442,287.09820556640625,294.1499938964844,298.84429931640625,292.1473999023437,296.7831115722656,298.9036560058594,284.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682016145437,1.3839184909159032e-08,0.0010681877611204,-0.0352936014533042,0.0,0.0,0.0,-0.0116734886541962,60.0,15.073426246643066,0.0,-7.779750887948468e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001001893106149,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92431640625,0.0,0.0,0.0001055011962307,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,7.792522956151515e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.000105504412204,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,0.0005004623671993,287.0855712890625,294.1499938964844,298.8255615234375,292.15838623046875,296.80242919921875,298.88543701171875,284.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675876401364,1.3767386342067311e-08,0.0010675739031285,-0.0351057983934879,0.0,0.0,0.0,-0.0116378953680396,60.0,15.04068660736084,0.0,-7.770810128704397e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0001000934935291,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0001054003369063,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,7.785070920363069e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001054035164997,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0004999837838113,287.0603332519531,294.1499938964844,298.78790283203125,292.1750793457031,296.8398742675781,298.8487854003906,284.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665655136108,1.3647865948485105e-08,0.0010665517766028,-0.0347931645810604,0.0,0.0,0.0,-0.0115786436945199,60.0,14.97183609008789,0.0,-7.755938469244938e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,0.0001000934935291,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0001054003369063,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89471435546875,0.0,0.0,7.785070920363069e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001054035164997,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0004999837838113,287.0603332519531,294.1499938964844,298.78790283203125,292.1750793457031,296.8398742675781,298.8487854003906,284.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665655136108,1.3647865948485105e-08,0.0010665517766028,-0.0347931645810604,0.0,0.0,0.0,-0.0115786436945199,60.0,14.97183609008789,0.0,-7.755938469244938e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,0.0001000212141661,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001053242667694,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,7.779448787914589e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001053273954312,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.000499622838106,287.0351867675781,294.1499938964844,298.75,292.1843566894531,296.8759460449219,298.8118591308594,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657939128577,1.3557674982678236e-08,0.0010657802922651,-0.0345572419464588,0.0,0.0,0.0,-0.0115339308977127,60.0,14.898551940917969,0.0,-7.744725394331908e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,0.0001000212141661,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0001053242667694,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,7.779448787914589e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001053273954312,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,0.000499622838106,287.0351867675781,294.1499938964844,298.75,292.1843566894531,296.8759460449219,298.8118591308594,284.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657939128577,1.3557674982678236e-08,0.0010657802922651,-0.0345572419464588,0.0,0.0,0.0,-0.0115339308977127,60.0,14.898551940917969,0.0,-7.744725394331908e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.996825974667443e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.000105268547486,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,7.7753298683092e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,0.000105271632492,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0004993583424948,287.0101318359375,294.1499938964844,298.7117614746094,292.1893615722656,296.9106140136719,298.7745666503906,284.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491567862899956e-08,0.0010652153287082,-0.0343843139708042,0.0,0.0,0.0,-0.0115011595189571,60.0,14.821510314941406,0.0,-7.736511520306524e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670959472656,0.0,0.0,9.996825974667443e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.000105268547486,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,7.7753298683092e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,0.000105271632492,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0004993583424948,287.0101318359375,294.1499938964844,298.7117614746094,292.1893615722656,296.9106140136719,298.7745666503906,284.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491567862899956e-08,0.0010652153287082,-0.0343843139708042,0.0,0.0,0.0,-0.0115011595189571,60.0,14.821510314941406,0.0,-7.736511520306524e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,9.991885599447414e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001052165607688,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,7.771486707497388e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.0,0.0001052196021191,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0004991116584278,286.9851989746094,294.1499938964844,298.67315673828125,292.19366455078125,296.9436950683594,298.7368469238281,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.745317459106444,0.0,-7.728851869615029e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,9.991885599447414e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,0.0001052165607688,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,7.771486707497388e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.0,0.0001052196021191,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,0.0004991116584278,286.9851989746094,294.1499938964844,298.67315673828125,292.19366455078125,296.9436950683594,298.7368469238281,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.745317459106444,0.0,-7.728851869615029e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435974121094,0.0,0.0,9.989589307224378e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001051923900377,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402404785156,0.0,0.0,7.769700459903106e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83251953125,0.0,0.0,0.000105195416836,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388366699219,0.0,0.0,0.0004989969311282,286.9727783203125,294.1499938964844,298.6537475585937,292.195556640625,296.9596862792969,298.7178649902344,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401204590479663e-08,0.0010644426802173,-0.0341479294002056,0.0,0.0,0.0,-0.0114563629031181,60.0,14.708178520202637,0.0,-7.725291339966135e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83575439453125,0.0,0.0,9.987400699174032e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456726074219,0.0,0.0,0.0001051693689078,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323974609375,0.0,0.0,7.767997885821387e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,0.0001051723666023,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.000498887617141,286.9603881835937,294.1499938964844,298.6342468261719,292.1972961425781,296.975341796875,298.69879150390625,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373873564148653e-08,0.0010642090346664,-0.0340764336287975,0.0,0.0,0.0,-0.0114428140223026,60.0,14.671740531921388,0.0,-7.721899208945615e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.98333125608042e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001051265571732,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,7.764832844259217e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0001051295184879,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0004986844141967,286.9356994628906,294.1499938964844,298.5950012207031,292.2002258300781,297.00567626953125,298.6603698730469,284.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.60073947906494,0.0,-7.71559385270848e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.98333125608042e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8298034667969,0.0,0.0,0.0001051265571732,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8166809082031,0.0,0.0,7.764832844259217e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80914306640625,0.0,0.0,0.0001051295184879,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,0.0004986844141967,286.9356994628906,294.1499938964844,298.5950012207031,292.2002258300781,297.00567626953125,298.6603698730469,284.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323051106794992e-08,0.0010637743398547,-0.0339434817433357,0.0,0.0,0.0,-0.0114176189526915,60.0,14.60073947906494,0.0,-7.71559385270848e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,9.979696187656371e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.000105088307464,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,7.762005407130346e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001050912323989,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004985028645023,286.9111328125,294.1499938964844,298.5555114746094,292.2025146484375,297.03466796875,298.6216735839844,284.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.532404899597168,0.0,-7.709960669899375e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8042297363281,0.0,0.0,9.979696187656371e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139038085937,0.0,0.0,0.000105088307464,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,7.762005407130346e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001050912323989,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996520996094,0.0,0.0,0.0004985028645023,286.9111328125,294.1499938964844,298.5555114746094,292.2025146484375,297.03466796875,298.6216735839844,284.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277634103303626e-08,0.0010633859783411,-0.0338246710598468,0.0,0.0,0.0,-0.0113951042294502,60.0,14.532404899597168,0.0,-7.709960669899375e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,9.976474393624812e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0001050544233294,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.759499567328021e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0001050573046086,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0004983420367352,286.8866882324219,294.1499938964844,298.5157470703125,292.20416259765625,297.0623474121094,298.5826416015625,284.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.46662425994873,0.0,-7.704969817723396e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884521484375,0.0,0.0,9.976474393624812e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0001050544233294,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,7.759499567328021e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,0.0001050573046086,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,0.0004983420367352,286.8866882324219,294.1499938964844,298.5157470703125,292.20416259765625,297.0623474121094,298.5826416015625,284.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237379192787556e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.46662425994873,0.0,-7.704969817723396e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,9.9736571428366e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.000105024788354,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,7.757308048894629e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001050276332534,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004982013488188,286.8623962402344,294.1499938964844,298.4757385253906,292.2052001953125,297.0887145996094,298.5433044433594,284.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576864823699,60.0,14.403255462646484,0.0,-7.700604243154886e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,9.9736571428366e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.000105024788354,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,7.757308048894629e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0001050276332534,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004982013488188,286.8623962402344,294.1499938964844,298.4757385253906,292.2052001953125,297.0887145996094,298.5433044433594,284.5028381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202157589375927e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576864823699,60.0,14.403255462646484,0.0,-7.700604243154886e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,9.97243623714894e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0001050119462888,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,7.756357808830217e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,0.0001050147766363,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.0004981403471902,286.850341796875,294.1499938964844,298.4556884765625,292.2055053710937,297.1012878417969,298.5235290527344,284.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186884473270766e-08,0.0010626100702211,-0.0335872620344162,0.0,0.0,0.0,-0.0113501157611608,60.0,14.372665405273438,0.0,-7.698712067849557e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,9.971291001420468e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,0.0001049999118549,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536926269531,0.0,0.0,7.75546723161824e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,0.0001050027203746,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0004980831872671,286.8383178710937,294.1499938964844,298.435546875,292.20562744140625,297.1135559082031,298.5036926269531,284.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256437260994e-08,0.0010624877177178,-0.0335498005151748,0.0,0.0,0.0,-0.0113430172204971,60.0,14.342636108398438,0.0,-7.696937132095627e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.969186794478446e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001049777856678,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,7.75383086875081e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,0.0001049805578077,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0004979781224392,286.8143310546875,294.1499938964844,298.3951721191406,292.2054748535156,297.137451171875,298.4638671875,284.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299628719687,60.0,14.283658981323242,0.0,-7.693675740938488e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.969186794478446e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001049777856678,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,7.75383086875081e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,0.0001049805578077,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,0.0004979781224392,286.8143310546875,294.1499938964844,298.3951721191406,292.2054748535156,297.137451171875,298.4638671875,284.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622756090015,1.314623343517951e-08,0.0010622624540701,-0.033480916172266,0.0,0.0,0.0,-0.0113299628719687,60.0,14.283658981323242,0.0,-7.693675740938488e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,9.967527148546652e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001049603379215,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,7.752539386274293e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0001049630664056,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.00049789523473,286.79052734375,294.1499938964844,298.3546447753906,292.2047424316406,297.1600341796875,298.423828125,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125435849303813e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,-0.0113196521997451,60.0,14.226679801940918,0.0,-7.691099312978622e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,9.967527148546652e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0001049603379215,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,7.752539386274293e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,0.0001049630664056,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.00049789523473,286.79052734375,294.1499938964844,298.3546447753906,292.2047424316406,297.1600341796875,298.423828125,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125435849303813e-08,0.0010620845714583,-0.0334265045821666,0.0,0.0,0.0,-0.0113196521997451,60.0,14.226679801940918,0.0,-7.691099312978622e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
