time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217260,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.966226207325236e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001049466736731,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,7.75152730057016e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,0.0001049493657774,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0004978302749805,286.76690673828125,294.1499938964844,298.3139953613281,292.2034606933594,297.181396484375,298.38360595703125,284.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109119123555502e-08,0.0010619451059028,-0.0333838164806366,0.0,0.0,0.0,-0.0113115636631846,60.0,14.171600341796877,0.0,-7.68907852943812e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.966226207325236e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,0.0001049466736731,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,7.75152730057016e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,0.0001049493657774,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.0004978302749805,286.76690673828125,294.1499938964844,298.3139953613281,292.2034606933594,297.181396484375,298.38360595703125,284.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619581444188,1.3109119123555502e-08,0.0010619451059028,-0.0333838164806366,0.0,0.0,0.0,-0.0113115636631846,60.0,14.171600341796877,0.0,-7.68907852943812e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,9.965268691303208e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001049366182996,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.750782242510468e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001049392813001,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0004977824864909,286.7434387207031,294.1499938964844,298.2732238769531,292.20166015625,297.2015075683594,298.3432006835937,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097078976898048e-08,0.001061842078343,-0.0333523191511631,0.0,0.0,0.0,-0.0113055948168039,60.0,14.118260383605955,0.0,-7.687587810778498e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,9.965268691303208e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001049366182996,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,7.750782242510468e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68389892578125,0.0,0.0,0.0001049392813001,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,0.0004977824864909,286.7434387207031,294.1499938964844,298.2732238769531,292.20166015625,297.2015075683594,298.3432006835937,284.5811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097078976898048e-08,0.001061842078343,-0.0333523191511631,0.0,0.0,0.0,-0.0113055948168039,60.0,14.118260383605955,0.0,-7.687587810778498e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,9.964954369934276e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001049333295668,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,7.750537770334631e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0001049359707394,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681640625,0.0,0.0,0.0004977668286301,286.7318115234375,294.1499938964844,298.2528076171875,292.2005615234375,297.2109680175781,298.3229064941406,284.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093110595718828e-08,0.0010618083178997,-0.0333419367671012,0.0,0.0,0.0,-0.0113036287948489,60.0,14.09238624572754,0.0,-7.68709611520535e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67791748046875,0.0,0.0,9.964698256226256e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866455078125,0.0,0.0,0.0001049306520144,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,7.750338409096003e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,0.0001049332786351,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,0.0004977540811523,286.7202453613281,294.1499938964844,298.2323913574219,292.1993103027344,297.2201538085937,298.3026123046875,284.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089871409022182e-08,0.0010617808438837,-0.0333334617316722,0.0,0.0,0.0,-0.0113020241260528,60.0,14.066864967346191,0.0,-7.686695369102382e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,9.964339551515876e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001049269048962,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,7.750059012323618e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001049294951371,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0004977362114004,286.6971435546875,294.1499938964844,298.1914978027344,292.1965026855469,297.2380065917969,298.261962890625,284.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085297290160725e-08,0.0010617414955049,-0.0333214960992336,0.0,0.0,0.0,-0.0112997544929385,60.0,14.016514778137209,0.0,-7.68612906654198e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,9.964339551515876e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001049269048962,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,7.750059012323618e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001049294951371,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0004977362114004,286.6971435546875,294.1499938964844,298.1914978027344,292.1965026855469,297.2380065917969,298.261962890625,284.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061754534021,1.3085297290160725e-08,0.0010617414955049,-0.0333214960992336,0.0,0.0,0.0,-0.0112997544929385,60.0,14.016514778137209,0.0,-7.68612906654198e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.964362834580244e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001049271741067,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,7.750077202217653e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0001049297352437,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0004977373755536,286.6742858886719,294.1499938964844,298.15057373046875,292.1932067871094,297.2546691894531,298.22119140625,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617560474202,1.3085482919450442e-08,0.0010617430089041,-0.0333219803869724,0.0,0.0,0.0,-0.0112998466938734,60.0,13.967549324035645,0.0,-7.686151803909524e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.964362834580244e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.655029296875,0.0,0.0,0.0001049271741067,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,7.750077202217653e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371459960937,0.0,0.0,0.0001049297352437,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0004977373755536,286.6742858886719,294.1499938964844,298.15057373046875,292.1932067871094,297.2546691894531,298.22119140625,284.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617560474202,1.3085482919450442e-08,0.0010617430089041,-0.0333219803869724,0.0,0.0,0.0,-0.0112998466938734,60.0,13.967549324035645,0.0,-7.686151803909524e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,9.96469971141778e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001049307538778,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,7.750339136691764e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0001049332786351,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0004977542557753,286.651611328125,294.1499938964844,298.109619140625,292.1894226074219,297.27020263671875,298.18035888671875,284.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089580974678938e-08,0.001061778049916,-0.0333327017724514,0.0,0.0,0.0,-0.0113018779084086,60.0,13.919822692871094,0.0,-7.686659131422857e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6308898925781,0.0,0.0,9.96469971141778e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392822265625,0.0,0.0,0.0001049307538778,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,7.750339136691764e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0001049332786351,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0004977542557753,286.651611328125,294.1499938964844,298.109619140625,292.1894226074219,297.27020263671875,298.18035888671875,284.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089580974678938e-08,0.001061778049916,-0.0333327017724514,0.0,0.0,0.0,-0.0113018779084086,60.0,13.919822692871094,0.0,-7.686659131422857e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,9.965350909624247e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001049376442097,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.750845543341711e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,0.0001049401398631,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0004977868520654,286.6291198730469,294.1499938964844,298.0687255859375,292.1852111816406,297.28466796875,298.1394958496094,284.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097597673095152e-08,0.0010618466185405,-0.0333536751568317,0.0,0.0,0.0,-0.0113058527931571,60.0,13.873238563537598,0.0,-7.687651759624714e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,9.965350909624247e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,0.0001049376442097,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.750845543341711e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,0.0001049401398631,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,0.0004977868520654,286.6291198730469,294.1499938964844,298.0687255859375,292.1852111816406,297.28466796875,298.1394958496094,284.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097597673095152e-08,0.0010618466185405,-0.0333536751568317,0.0,0.0,0.0,-0.0113058527931571,60.0,13.873238563537598,0.0,-7.687651759624714e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.965830395231023e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6157531738281,0.0,0.0,0.0001049427082762,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,7.751218072371557e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001049451893777,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0004978108336217,286.61798095703125,294.1499938964844,298.0482788085937,292.1829528808594,297.2913818359375,298.1190490722656,284.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619106469675,1.3103522711332973e-08,0.0010618976084515,-0.0333691760897636,0.0,0.0,0.0,-0.01130879111588,60.0,13.85047435760498,0.0,-7.688385750270754e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.966284414986148e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,0.0001049475104082,299.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,7.751570956315845e-05,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,0.0001049499696819,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0004978335346095,286.6068115234375,294.1499938964844,298.02783203125,292.1805725097656,297.2981872558594,298.0986022949219,284.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619584936648,1.3109132446231795e-08,0.0010619454551488,-0.0333838500082492,0.0,0.0,0.0,-0.0113115711137652,60.0,13.827621459960938,0.0,-7.689079950523593e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.96753151412122e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,0.0001049606653396,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.752540841465816e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0001049630955094,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0004978958168067,286.5846252441406,294.1499938964844,297.987060546875,292.175537109375,297.31109619140625,298.0577392578125,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124567210809346e-08,0.0010620770044624,-0.0334242321550846,0.0,0.0,0.0,-0.0113192209973931,60.0,13.782495498657228,0.0,-7.690992021025522e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5842590332031,0.0,0.0,9.96753151412122e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,0.0001049606653396,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,7.752540841465816e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0001049630955094,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,0.0004978958168067,286.5846252441406,294.1499938964844,297.987060546875,292.175537109375,297.31109619140625,298.0577392578125,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620901593938,1.3124567210809346e-08,0.0010620770044624,-0.0334242321550846,0.0,0.0,0.0,-0.0113192209973931,60.0,13.782495498657228,0.0,-7.690992021025522e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.969143866328524e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001049776765285,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.75379448896274e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001049800703185,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.000497976434417,286.5626220703125,294.1499938964844,297.94635009765625,292.17010498046875,297.32305908203125,298.0168762207031,284.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622611735016,1.3144563659750474e-08,0.0010622480185702,-0.0334765464067459,0.0,0.0,0.0,-0.0113291349261999,60.0,13.738218307495115,0.0,-7.693468973002383e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,9.969143866328524e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0001049776765285,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.75379448896274e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001049800703185,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.000497976434417,286.5626220703125,294.1499938964844,297.94635009765625,292.17010498046875,297.32305908203125,298.0168762207031,284.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622611735016,1.3144563659750474e-08,0.0010622480185702,-0.0334765464067459,0.0,0.0,0.0,-0.0113291349261999,60.0,13.738218307495115,0.0,-7.693468973002383e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,9.97108145384118e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,0.0001049981074174,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,7.755301339784637e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001050004721037,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0004980732337571,286.5408020019531,294.1499938964844,297.90576171875,292.164306640625,297.33416748046875,297.9760437011719,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168612866820696e-08,0.0010624536080285,-0.0335394628345966,0.0,0.0,0.0,-0.0113410567864775,60.0,13.69473648071289,0.0,-7.696448278693424e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,9.97108145384118e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,0.0001049981074174,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,7.755301339784637e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001050004721037,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496520996094,0.0,0.0,0.0004980732337571,286.5408020019531,294.1499938964844,297.90576171875,292.164306640625,297.33416748046875,297.9760437011719,284.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624667629599,1.3168612866820696e-08,0.0010624536080285,-0.0335394628345966,0.0,0.0,0.0,-0.0113410567864775,60.0,13.69473648071289,0.0,-7.696448278693424e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.973371197702364e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001050222490448,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,7.757081766612828e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001050245846272,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0004981876700185,286.5191955566406,294.1499938964844,297.8653259277344,292.1581726074219,297.3442687988281,297.9353332519531,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627099545672,1.3197047898927394e-08,0.0010626967996358,-0.0336138494312763,0.0,0.0,0.0,-0.0113551532849669,60.0,13.652236938476562,0.0,-7.699971149577325e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,9.973371197702364e-05,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,0.0001050222490448,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,7.757081766612828e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,0.0001050245846272,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,0.0004981876700185,286.5191955566406,294.1499938964844,297.8653259277344,292.1581726074219,297.3442687988281,297.9353332519531,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627099545672,1.3197047898927394e-08,0.0010626967996358,-0.0336138494312763,0.0,0.0,0.0,-0.0113551532849669,60.0,13.652236938476562,0.0,-7.699971149577325e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,9.974624117603526e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0001050354549079,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,7.758056744933128e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0001050377759383,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267028808594,0.0,0.0,0.0004982503014616,286.50848388671875,294.1499938964844,297.8451538085937,292.15496826171875,297.3489685058594,297.9149780273437,284.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212615890267898e-08,0.0010628298623487,-0.0336545780301094,0.0,0.0,0.0,-0.0113628711551427,60.0,13.631321907043455,0.0,-7.701900273104911e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,9.97597599052824e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,0.0001050497012329,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,7.759107393212616e-05,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0001050520077114,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190734863281,0.0,0.0,0.0004983178223483,286.497802734375,294.1499938964844,297.8250427246094,292.1517028808594,297.3534240722656,297.8946838378906,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229410456006008e-08,0.0010629735188558,-0.0336985141038894,0.0,0.0,0.0,-0.0113711962476372,60.0,13.610607147216797,0.0,-7.703982163320688e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.978944581234828e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001050809951266,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.761416054563597e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001050832652254,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0004984661354683,286.4765930175781,294.1499938964844,297.78497314453125,292.1448974609375,297.36163330078125,297.85418701171875,284.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633022757247,1.3266308052095612e-08,0.001063289004378,-0.0337950401008129,0.0,0.0,0.0,-0.0113894883543252,60.0,13.569819450378418,0.0,-7.708556637453513e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,9.978944581234828e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,0.0001050809951266,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,7.761416054563597e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,0.0001050832652254,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0004984661354683,286.4765930175781,294.1499938964844,297.78497314453125,292.1448974609375,297.36163330078125,297.85418701171875,284.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633022757247,1.3266308052095612e-08,0.001063289004378,-0.0337950401008129,0.0,0.0,0.0,-0.0113894883543252,60.0,13.569819450378418,0.0,-7.708556637453513e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.98221294139512e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.000105115432234,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,7.763958274153993e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0001051176805049,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0004986294079571,286.45562744140625,294.1499938964844,297.7451171875,292.1378173828125,297.36895751953125,297.8138427734375,284.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306940438440053e-08,0.001063636271283,-0.0339013375341892,0.0,0.0,0.0,-0.011409630998969,60.0,13.529842376708984,0.0,-7.713595095992788e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.98221294139512e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.499755859375,0.0,0.0,0.000105115432234,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,7.763958274153993e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0001051176805049,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,0.0004986294079571,286.45562744140625,294.1499938964844,297.7451171875,292.1378173828125,297.36895751953125,297.8138427734375,284.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306940438440053e-08,0.001063636271283,-0.0339013375341892,0.0,0.0,0.0,-0.011409630998969,60.0,13.529842376708984,0.0,-7.713595095992788e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.985786891775206e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001051530998665,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.766738417558372e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0001051553190336,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0004988079890608,286.4348449707031,294.1499938964844,297.7055053710937,292.1304626464844,297.3754272460937,297.7736511230469,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351390215632364e-08,0.0010640163673087,-0.0340176150202751,0.0,0.0,0.0,-0.0114316660910844,60.0,13.4906005859375,0.0,-7.719109618165022e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,9.985786891775206e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001051530998665,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.766738417558372e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,0.0001051553190336,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,0.0004988079890608,286.4348449707031,294.1499938964844,297.7055053710937,292.1304626464844,297.3754272460937,297.7736511230469,284.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351390215632364e-08,0.0010640163673087,-0.0340176150202751,0.0,0.0,0.0,-0.0114316660910844,60.0,13.4906005859375,0.0,-7.719109618165022e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.98963078018278e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0001051936051226,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,7.769727380946279e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001051957951858,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0004990000743418,286.4142761230469,294.1499938964844,297.6661682128906,292.12286376953125,297.3809814453125,297.73370361328125,284.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399196419072725e-08,0.001064425217919,-0.0341426767408847,0.0,0.0,0.0,-0.0114553663879632,60.0,13.45205020904541,0.0,-7.725041939465882e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,9.98963078018278e-05,298.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0001051936051226,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,7.769727380946279e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541931152344,0.0,0.0,0.0001051957951858,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587707519531,0.0,0.0,0.0004990000743418,286.4142761230469,294.1499938964844,297.6661682128906,292.12286376953125,297.3809814453125,297.73370361328125,284.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438605681,1.3399196419072725e-08,0.001064425217919,-0.0341426767408847,0.0,0.0,0.0,-0.0114553663879632,60.0,13.45205020904541,0.0,-7.725041939465882e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,9.991638216888532e-05,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,0.0001052147563314,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.771288801450282e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0001052169318427,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0004991003661416,286.4040832519531,294.1499938964844,297.6466064453125,292.11895751953125,297.38348388671875,297.7138061523437,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646521113812,1.3424165778985753e-08,0.0010646387236192,-0.034207995980978,0.0,0.0,0.0,-0.0114677445963025,60.0,13.43301773071289,0.0,-7.728142037422003e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.9937038612552e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0001052365259965,299.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,7.772895332891494e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001052386869559,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438781738281,0.0,0.0,0.0004992035683244,286.3939514160156,294.1499938964844,297.6271057128906,292.114990234375,297.3857421875,297.6939697265625,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449861668846097e-08,0.0010648583993315,-0.0342752151191234,0.0,0.0,0.0,-0.0114804832264781,60.0,13.414125442504885,0.0,-7.731332374305566e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.997978486353531e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0001052815568982,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,7.776219717925414e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001052836887538,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0004994170740246,286.3738098144531,294.1499938964844,297.58837890625,292.10693359375,297.3896789550781,297.6545104980469,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503031581763024e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.376757621765137,0.0,-7.73793615849172e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.997978486353531e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.0001052815568982,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,7.776219717925414e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.0001052836887538,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0004994170740246,286.3738098144531,294.1499938964844,297.58837890625,292.10693359375,297.3896789550781,297.6545104980469,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653265053406,1.3503031581763024e-08,0.0010653130011633,-0.0344143025577068,0.0,0.0,0.0,-0.0115068415179848,60.0,13.376757621765137,0.0,-7.73793615849172e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001000262418529,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.000105330509541,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.779832958476618e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001053326122928,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0004996492061764,286.3539123535156,294.1499938964844,297.54998779296875,292.09869384765625,297.392822265625,297.615478515625,284.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658208047971,1.3560836897852369e-08,0.0010658073006197,-0.0345655120909214,0.0,0.0,0.0,-0.0115354973822832,60.0,13.34029769897461,0.0,-7.745118324464786e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
