time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176330566406,0.0,0.0,0.0001000262418529,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,0.000105330509541,299.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.415283203125,0.0,0.0,7.779832958476618e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001053326122928,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0004996492061764,286.3539123535156,294.1499938964844,297.54998779296875,292.09869384765625,297.392822265625,297.615478515625,284.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658208047971,1.3560836897852369e-08,0.0010658073006197,-0.0345655120909214,0.0,0.0,0.0,-0.0115354973822832,60.0,13.34029769897461,0.0,-7.745118324464786e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001000819756882,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000105389219243,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.784167246427387e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0001053913001669,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004999276134185,286.3341979980469,294.1499938964844,297.513671875,292.0914306640625,297.3952331542969,297.5771789550781,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664133587852,1.3630194750646753e-08,0.0010663997381925,-0.034746941179037,0.0,0.0,0.0,-0.0115698790177702,60.0,13.305758476257324,0.0,-7.753740760563232e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001000819756882,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.000105389219243,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,7.784167246427387e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39532470703125,0.0,0.0,0.0001053913001669,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,0.0004999276134185,286.3341979980469,294.1499938964844,297.513671875,292.0914306640625,297.3952331542969,297.5771789550781,284.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664133587852,1.3630194750646753e-08,0.0010663997381925,-0.034746941179037,0.0,0.0,0.0,-0.0115698790177702,60.0,13.305758476257324,0.0,-7.753740760563232e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001001623604679,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0001054738968377,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.790419476805255e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001054759486578,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0005003291880711,286.3147277832031,294.1499938964844,297.4809875488281,292.0862731933594,297.3969116210937,297.540771484375,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672695934772,1.3730278247692242e-08,0.0010672558564692,-0.0350087359547615,0.0,0.0,0.0,-0.0116194952279329,60.0,13.27649211883545,0.0,-7.766191600921958e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883361816406,0.0,0.0,0.0001001623604679,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,0.0001054738968377,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.790419476805255e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001054759486578,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0005003291880711,286.3147277832031,294.1499938964844,297.4809875488281,292.0862731933594,297.3969116210937,297.540771484375,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672695934772,1.3730278247692242e-08,0.0010672558564692,-0.0350087359547615,0.0,0.0,0.0,-0.0116194952279329,60.0,13.27649211883545,0.0,-7.766191600921958e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0001002087301458,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,0.0001055227330652,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,7.794026168994606e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,0.0001055247776093,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0005005608545616,286.3050842285156,294.1499938964844,297.4659118652344,292.0844421386719,297.3975524902344,297.5233764648437,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677634272724,1.3788015174043268e-08,0.0010677496902644,-0.0351597592234611,0.0,0.0,0.0,-0.0116481194272637,60.0,13.263916969299316,0.0,-7.77337874069417e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0001002591379801,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.000105575825728,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,7.797946454957128e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001055778557201,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,0.0005008126609027,286.29547119140625,294.1499938964844,297.4516296386719,292.0830993652344,297.3980407714844,297.50665283203125,284.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683002183213,1.3850783631141894e-08,0.001068286364898,-0.0353239402174949,0.0,0.0,0.0,-0.0116792349144816,60.0,13.252863883972168,0.0,-7.781196131873004e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001003671713988,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.000105689621705,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.806348730809987e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001056916225934,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0005013523623347,286.27642822265625,294.1499938964844,297.4254455566406,292.081787109375,297.3986511230469,297.4754333496094,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694505181163,1.3985317792730712e-08,0.0010694365482777,-0.035675823688507,0.0,0.0,0.0,-0.011745928786695,60.0,13.235077857971191,0.0,-7.797964229894205e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001003671713988,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.000105689621705,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.806348730809987e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001056916225934,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0005013523623347,286.27642822265625,294.1499938964844,297.4254455566406,292.081787109375,297.3986511230469,297.4754333496094,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694505181163,1.3985317792730712e-08,0.0010694365482777,-0.035675823688507,0.0,0.0,0.0,-0.011745928786695,60.0,13.235077857971191,0.0,-7.797964229894205e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001004794685286,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001058078923961,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,7.815082790330052e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001058098714565,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0005019133095629,286.257568359375,294.1499938964844,297.402099609375,292.08221435546875,297.3987731933594,297.447021484375,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125158820377235e-08,0.0010706323664635,-0.0360415801405906,0.0,0.0,0.0,-0.0118152545765042,60.0,13.22204875946045,0.0,-7.815413027856266e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001004794685286,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001058078923961,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,7.815082790330052e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378295898437,0.0,0.0,0.0001058098714565,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0005019133095629,286.257568359375,294.1499938964844,297.402099609375,292.08221435546875,297.3987731933594,297.447021484375,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125158820377235e-08,0.0010706323664635,-0.0360415801405906,0.0,0.0,0.0,-0.0118152545765042,60.0,13.22204875946045,0.0,-7.815413027856266e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.000100588913483,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001059231653925,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,7.823594933142886e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001059251153492,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0005024600541219,286.23895263671875,294.1499938964844,297.3814392089844,292.084228515625,297.3985290527344,297.4214172363281,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261448910701802e-08,0.0010717978002503,-0.0363980308175087,0.0,0.0,0.0,-0.0118828192353248,60.0,13.212852478027344,0.0,-7.832437631805078e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.000100588913483,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001059231653925,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,7.823594933142886e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001059251153492,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0005024600541219,286.23895263671875,294.1499938964844,297.3814392089844,292.084228515625,297.3985290527344,297.4214172363281,284.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718120029196,1.4261448910701802e-08,0.0010717978002503,-0.0363980308175087,0.0,0.0,0.0,-0.0118828192353248,60.0,13.212852478027344,0.0,-7.832437631805078e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001006890743155,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.000106028659502,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.831385300960392e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001060305876308,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005029604071751,286.2205505371094,294.1499938964844,297.3631591796875,292.08770751953125,297.3979187011719,297.3985595703125,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728787165135,1.438617491800187e-08,0.0010728642810136,-0.0367242246866226,0.0,0.0,0.0,-0.0119446516036987,60.0,13.206554412841797,0.0,-7.848034044855012e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,0.0001006890743155,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32293701171875,0.0,0.0,0.000106028659502,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.831385300960392e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001060305876308,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,0.0005029604071751,286.2205505371094,294.1499938964844,297.3631591796875,292.08770751953125,297.3979187011719,297.3985595703125,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728787165135,1.438617491800187e-08,0.0010728642810136,-0.0367242246866226,0.0,0.0,0.0,-0.0119446516036987,60.0,13.206554412841797,0.0,-7.848034044855012e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001007346072583,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0001060766226146,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,7.834927237126976e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001060785434674,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0005031878827139,286.21142578125,294.1499938964844,297.3548583984375,292.0899658203125,297.3974914550781,297.3880615234375,284.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733632370829,1.4442877116493946e-08,0.001073348801583,-0.0368725173175334,0.0,0.0,0.0,-0.0119727598503232,60.0,13.204240798950195,0.0,-7.855129524614314e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30255126953125,0.0,0.0,0.0001007755708997,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001061197690432,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,7.838112651370466e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,0.0001061216753441,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.000503392482642,286.2023620605469,294.1499938964844,297.3470458984375,292.092529296875,297.3970031738281,297.3782043457031,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737994452938,1.4493878097709968e-08,0.0010737850097939,-0.0370058938860893,0.0,0.0,0.0,-0.0119980433955788,60.0,13.202316284179688,0.0,-7.861514461637854e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.000100844175904,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0001061920338543,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.843448111088946e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001061939183273,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0005037352093495,286.1844177246094,294.1499938964844,297.3328552246094,292.0985412597656,297.39581298828125,297.3602600097656,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745300678536,1.4579281781834652e-08,0.001074515399523,-0.037229236215353,0.0,0.0,0.0,-0.0120403822511434,60.0,13.199386596679688,0.0,-7.872211682524721e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.000100844175904,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0001061920338543,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,7.843448111088946e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,0.0001061939183273,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.0005037352093495,286.1844177246094,294.1499938964844,297.3328552246094,292.0985412597656,297.39581298828125,297.3602600097656,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745300678536,1.4579281781834652e-08,0.001074515399523,-0.037229236215353,0.0,0.0,0.0,-0.0120403822511434,60.0,13.199386596679688,0.0,-7.872211682524721e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.000100898592791,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001062493611243,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.847680535633117e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0001062512164935,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.000504007039126,286.16668701171875,294.1499938964844,297.3203430175781,292.1056213378906,297.3944396972656,297.3443908691406,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647009827228883e-08,0.0010750946821644,-0.037406351417303,0.0,0.0,0.0,-0.0120739582926034,60.0,13.197455406188965,0.0,-7.880699826046111e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27471923828125,0.0,0.0,0.000100898592791,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28082275390625,0.0,0.0,0.0001062493611243,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726745605469,0.0,0.0,7.847680535633117e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,0.0001062512164935,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,0.000504007039126,286.16668701171875,294.1499938964844,297.3203430175781,292.1056213378906,297.3944396972656,297.3443908691406,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647009827228883e-08,0.0010750946821644,-0.037406351417303,0.0,0.0,0.0,-0.0120739582926034,60.0,13.197455406188965,0.0,-7.880699826046111e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001009427360258,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001062958763213,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,7.85111406003125e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001062977098627,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0005042276461608,286.1492004394531,294.1499938964844,297.30926513671875,292.1136169433594,297.3928527832031,297.3304443359375,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701948103379436e-08,0.0010755643015727,-0.0375500135123729,0.0,0.0,0.0,-0.0121011929586529,60.0,13.196605682373049,0.0,-7.887588537869308e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,0.0001009427360258,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001062958763213,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,7.85111406003125e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001062977098627,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0005042276461608,286.1492004394531,294.1499938964844,297.30926513671875,292.1136169433594,297.3928527832031,297.3304443359375,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755789699032,1.4701948103379436e-08,0.0010755643015727,-0.0375500135123729,0.0,0.0,0.0,-0.0121011929586529,60.0,13.196605682373049,0.0,-7.887588537869308e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0001009857805911,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001063412200892,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.854461728129536e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001063430318026,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0005044426652602,286.1319274902344,294.1499938964844,297.2994079589844,292.1224060058594,297.39111328125,297.31805419921875,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755503485730516e-08,0.0010760219302028,-0.0376900620758533,0.0,0.0,0.0,-0.0121277412399649,60.0,13.197168350219728,0.0,-7.894307429978653e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,0.0001009857805911,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0001063412200892,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,7.854461728129536e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,0.0001063430318026,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,0.0005044426652602,286.1319274902344,294.1499938964844,297.2994079589844,292.1224060058594,297.39111328125,297.31805419921875,284.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755503485730516e-08,0.0010760219302028,-0.0376900620758533,0.0,0.0,0.0,-0.0121277412399649,60.0,13.197168350219728,0.0,-7.894307429978653e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0001010097694233,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,0.00010636648949,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,7.856327283661813e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001063682866515,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,0.0005045624566264,286.1233825683594,294.1499938964844,297.2948303222656,292.1270446777344,297.3901672363281,297.3123779296875,284.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762924794107,1.4785354274238216e-08,0.0010762776946648,-0.0377681218087673,0.0,0.0,0.0,-0.0121425418183207,60.0,13.198163986206056,0.0,-7.898052700738847e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001010395499179,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001063978561433,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,7.858643220970407e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001063996460288,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,0.0005047112354077,286.1148986816406,294.1499938964844,297.2904663085937,292.1318359375,297.38922119140625,297.3070068359375,284.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766092455014,1.4822424176941242e-08,0.0010765944607555,-0.0378650575876235,0.0,0.0,0.0,-0.0121609177440404,60.0,13.199928283691406,0.0,-7.902706045115337e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001011144195217,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001064767202478,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.864466169849038e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001064784883055,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0005050852778367,286.0981140136719,294.1499938964844,297.2822570800781,292.1418151855469,297.38720703125,297.2970886230469,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774061083793,1.4915643831159286e-08,0.0010773912072181,-0.0381088182330131,0.0,0.0,0.0,-0.0122071290388703,60.0,13.205972671508787,0.0,-7.914413657772459e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,0.0001011144195217,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.0001064767202478,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,7.864466169849038e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21405029296875,0.0,0.0,0.0001064784883055,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,0.0005050852778367,286.0981140136719,294.1499938964844,297.2822570800781,292.1418151855469,297.38720703125,297.2970886230469,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774061083793,1.4915643831159286e-08,0.0010773912072181,-0.0381088182330131,0.0,0.0,0.0,-0.0122071290388703,60.0,13.205972671508787,0.0,-7.914413657772459e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001011977001326,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001065644391928,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,7.870943954912946e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001065661854227,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0005055012879893,286.0815124511719,294.1499938964844,297.2745056152344,292.1521301269531,297.3851013183594,297.2879638671875,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782935423776,1.5019343990729794e-08,0.0010782785248011,-0.0383799709379673,0.0,0.0,0.0,-0.0122585399076342,60.0,13.214588165283203,0.0,-7.927446432631768e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0001011977001326,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,0.0001065644391928,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,7.870943954912946e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001065661854227,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0005055012879893,286.0815124511719,294.1499938964844,297.2745056152344,292.1521301269531,297.3851013183594,297.2879638671875,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782935423776,1.5019343990729794e-08,0.0010782785248011,-0.0383799709379673,0.0,0.0,0.0,-0.0122585399076342,60.0,13.214588165283203,0.0,-7.927446432631768e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001012693683151,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000106639934529,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,7.876518066041172e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.000106641658931,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.0005058593815192,286.065185546875,294.1499938964844,297.2669677734375,292.1627197265625,297.38287353515625,297.27947998046875,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108579276557066e-08,0.0010790410451591,-0.0386133007705211,0.0,0.0,0.0,-0.0123027758672833,60.0,13.22411823272705,0.0,-7.938670876228572e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,0.0001012693683151,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000106639934529,299.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,7.876518066041172e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,0.000106641658931,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.0005058593815192,286.065185546875,294.1499938964844,297.2669677734375,292.1627197265625,297.38287353515625,297.27947998046875,284.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790561791509,1.5108579276557066e-08,0.0010790410451591,-0.0386133007705211,0.0,0.0,0.0,-0.0123027758672833,60.0,13.22411823272705,0.0,-7.938670876228572e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001013348446576,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001067089033313,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.881610508775339e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001067105986294,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005061864503659,286.049072265625,294.1499938964844,297.2594299316406,292.1733703613281,297.38055419921875,297.2713623046875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190089186489786e-08,0.0010797382565215,-0.0388264209032058,0.0,0.0,0.0,-0.0123431850224733,60.0,13.23386573791504,0.0,-7.948930402790212e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001013348446576,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001067089033313,299.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,7.881610508775339e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001067105986294,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,0.0005061864503659,286.049072265625,294.1499938964844,297.2594299316406,292.1733703613281,297.38055419921875,297.2713623046875,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190089186489786e-08,0.0010797382565215,-0.0388264209032058,0.0,0.0,0.0,-0.0123431850224733,60.0,13.23386573791504,0.0,-7.948930402790212e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001013634609989,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0001067390476237,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,7.883836224209517e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001067407356458,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0005063294083811,286.0411071777344,294.1499938964844,297.2555847167969,292.1787109375,297.3793334960937,297.2673645019531,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800577001646,1.5225714022903958e-08,0.0010800425661727,-0.0389195680618286,0.0,0.0,0.0,-0.0123608438298106,60.0,13.238581657409668,0.0,-7.9534167696238e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16796875,0.0,0.0,0.0001013893343042,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734313964844,0.0,0.0,0.0001067663033609,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,7.885848026489839e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0001067679768311,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0005064586293883,286.0331726074219,294.1499938964844,297.2516174316406,292.1839904785156,297.37811279296875,297.2633972167969,284.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080333138816,1.5257914043331766e-08,0.0010803178884088,-0.0390037558972835,0.0,0.0,0.0,-0.0123768066987395,60.0,13.243097305297852,0.0,-7.95747254755952e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0001014313893392,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001068106066668,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,7.889119297033176e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001068122655851,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0005066687590442,286.0175476074219,294.1499938964844,297.24334716796875,292.1944274902344,297.37554931640625,297.2552185058594,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807808721438,1.5310250844891016e-08,0.0010807656217366,-0.0391405932605266,0.0,0.0,0.0,-0.0124027533456683,60.0,13.251145362854004,0.0,-7.964066384147372e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0001014313893392,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0001068106066668,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,7.889119297033176e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001068122655851,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,0.0005066687590442,286.0175476074219,294.1499938964844,297.24334716796875,292.1944274902344,297.37554931640625,297.2552185058594,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807808721438,1.5310250844891016e-08,0.0010807656217366,-0.0391405932605266,0.0,0.0,0.0,-0.0124027533456683,60.0,13.251145362854004,0.0,-7.964066384147372e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
