time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001014629524433,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.000106843872345,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.891574205132201e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0001068455021595,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005068264435976,286.0021057128906,294.1499938964844,297.2343139648437,292.2045288085937,297.3728942871094,297.2467346191406,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811168467625,1.5349515436469122e-08,0.0010811014799401,-0.0392432548105716,0.0,0.0,0.0,-0.0124222198501229,60.0,13.258013725280762,0.0,-7.969016024844677e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001014629524433,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.000106843872345,299.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,7.891574205132201e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0001068455021595,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0005068264435976,286.0021057128906,294.1499938964844,297.2343139648437,292.2045288085937,297.3728942871094,297.2467346191406,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811168467625,1.5349515436469122e-08,0.0010811014799401,-0.0392432548105716,0.0,0.0,0.0,-0.0124222198501229,60.0,13.258013725280762,0.0,-7.969016024844677e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001014791705529,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001068609635694,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.892835128586739e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000106862578832,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0005069074686616,285.9869384765625,294.1499938964844,297.2242736816406,292.21417236328125,297.3700866699219,297.2375793457031,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812889086082,1.53696539939574e-08,0.0010812735417857,-0.0392959006130695,0.0,0.0,0.0,-0.0124322017654776,60.0,13.26279354095459,0.0,-7.971554794039548e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001014791705529,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001068609635694,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.892835128586739e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.000106862578832,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0005069074686616,285.9869384765625,294.1499938964844,297.2242736816406,292.21417236328125,297.3700866699219,297.2375793457031,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812889086082,1.53696539939574e-08,0.0010812735417857,-0.0392959006130695,0.0,0.0,0.0,-0.0124322017654776,60.0,13.26279354095459,0.0,-7.971554794039548e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001014822191791,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001068641940946,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,7.893072324804962e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001068657875293,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0005069227190688,285.97198486328125,294.1499938964844,297.2130432128906,292.22320556640625,297.3671264648437,297.2276306152344,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321039237,1.5373386119676983e-08,0.0010813056724146,-0.0393056608736515,0.0,0.0,0.0,-0.0124340532347559,60.0,13.265461921691896,0.0,-7.972025173330621e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,0.0001014822191791,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0001068641940946,299.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,7.893072324804962e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,0.0001068657875293,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150207519531,0.0,0.0,0.0005069227190688,285.97198486328125,294.1499938964844,297.2130432128906,292.22320556640625,297.3671264648437,297.2276306152344,285.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321039237,1.5373386119676983e-08,0.0010813056724146,-0.0393056608736515,0.0,0.0,0.0,-0.0124340532347559,60.0,13.265461921691896,0.0,-7.972025173330621e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.111328125,0.0,0.0,0.0001014777153613,298.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0001068594647222,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,7.892721623647958e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,0.000106861043605,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005069002509117,285.964599609375,294.1499938964844,297.2068786621094,292.2274169921875,297.3655700683594,297.2222900390625,285.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812723776325,1.5367740857641365e-08,0.00108125701081,-0.0392909049987793,0.0,0.0,0.0,-0.0124312527477741,60.0,13.26578140258789,0.0,-7.971313920052125e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001014691442833,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,0.0001068504498107,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,7.892055145930499e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001068520214175,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.0005068574682809,285.957275390625,294.1499938964844,297.2003173828125,292.2314453125,297.3639831542969,297.21661376953125,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811808751896,1.535703297861346e-08,0.0010811655083671,-0.039262905716896,0.0,0.0,0.0,-0.0124259442090988,60.0,13.265352249145508,0.0,-7.969963178311448e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001014390945783,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001068188212229,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,7.889717380749062e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001068203710019,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005067073507234,285.9428100585937,294.1499938964844,297.1859130859375,292.2388000488281,297.3606262207031,297.2041931152344,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808605002239,1.5319523427592685e-08,0.0010808451334014,-0.039164837449789,0.0,0.0,0.0,-0.0124073512852191,60.0,13.261961936950684,0.0,-7.965235226947699e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0930480957031,0.0,0.0,0.0001014390945783,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001068188212229,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,7.889717380749062e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001068203710019,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005067073507234,285.9428100585937,294.1499938964844,297.1859130859375,292.2388000488281,297.3606262207031,297.2041931152344,285.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808605002239,1.5319523427592685e-08,0.0010808451334014,-0.039164837449789,0.0,0.0,0.0,-0.0124073512852191,60.0,13.261961936950684,0.0,-7.965235226947699e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001013926594168,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001067699486156,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.886106322985142e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001067714692908,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0005064754514023,285.9285888671875,294.1499938964844,297.1695556640625,292.2450866699219,297.3570251464844,297.19024658203125,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803652694448,1.526160176013036e-08,0.0010803500190377,-0.0390134006738662,0.0,0.0,0.0,-0.0123786386102437,60.0,13.255146980285645,0.0,-7.95793653196597e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001013926594168,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,0.0001067699486156,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.886106322985142e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07550048828125,0.0,0.0,0.0001067714692908,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.0005064754514023,285.9285888671875,294.1499938964844,297.1695556640625,292.2450866699219,297.3570251464844,297.19024658203125,285.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803652694448,1.526160176013036e-08,0.0010803500190377,-0.0390134006738662,0.0,0.0,0.0,-0.0123786386102437,60.0,13.255146980285645,0.0,-7.95793653196597e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001013276269077,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001067014818545,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,7.881048077251762e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001067029879777,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0005061506526544,285.9145812988281,294.1499938964844,297.1510009765625,292.25018310546875,297.3531494140625,297.17449951171875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796717833727,1.518051107041174e-08,0.0010796566493809,-0.0388013757765293,0.0,0.0,0.0,-0.0123384380713105,60.0,13.244287490844728,0.0,-7.94772390122489e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001013276269077,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07403564453125,0.0,0.0,0.0001067014818545,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674743652344,0.0,0.0,7.881048077251762e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001067029879777,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0005061506526544,285.9145812988281,294.1499938964844,297.1510009765625,292.25018310546875,297.3531494140625,297.17449951171875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796717833727,1.518051107041174e-08,0.0010796566493809,-0.0388013757765293,0.0,0.0,0.0,-0.0123384380713105,60.0,13.244287490844728,0.0,-7.94772390122489e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001012440407066,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001066134864231,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,7.874547009123489e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001066149707185,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0005057331291027,285.9008483886719,294.1499938964844,297.1300048828125,292.2539367675781,297.3489685058594,297.15673828125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787807404994,1.5076297543714645e-08,0.0010787657229229,-0.0385288931429386,0.0,0.0,0.0,-0.0122867757454514,60.0,13.229101181030272,0.0,-7.934609413950967e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574035644531,0.0,0.0,0.0001012440407066,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0001066134864231,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,7.874547009123489e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520324707031,0.0,0.0,0.0001066149707185,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,0.0005057331291027,285.9008483886719,294.1499938964844,297.1300048828125,292.2539367675781,297.3489685058594,297.15673828125,285.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787807404994,1.5076297543714645e-08,0.0010787657229229,-0.0385288931429386,0.0,0.0,0.0,-0.0122867757454514,60.0,13.229101181030272,0.0,-7.934609413950967e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,0.000101194884337,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,0.0001065617325366,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,7.870723493397236e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.00010656320228,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04931640625,0.0,0.0,0.000505487609189,285.8940734863281,294.1499938964844,297.1184997558594,292.2552490234375,297.34674072265625,297.14703369140625,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015016785469015e-08,0.0010782413883134,-0.0383686535060405,0.0,0.0,0.0,-0.0122563941404223,60.0,13.21971321105957,0.0,-7.926902867438913e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,0.000101140634797,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05059814453125,0.0,0.0,0.0001065046089934,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442199707031,0.0,0.0,7.86650343798101e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001065060714608,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0005052165943197,285.8873596191406,294.1499938964844,297.1063232421875,292.25616455078125,297.34442138671875,297.13671875,285.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776780545711,1.4947389104236212e-08,0.0010776631534099,-0.0381918214261531,0.0,0.0,0.0,-0.0122228683903813,60.0,13.209080696105955,0.0,-7.918401934148278e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001010164633044,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.000106373867311,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.856845331843942e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001063753079506,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005045963916927,285.87408447265625,294.1499938964844,297.0797424316406,292.2567443847656,297.3394775390625,297.1142578125,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763548780232,1.4792605362856648e-08,0.0010763400932773,-0.0377870798110961,0.0,0.0,0.0,-0.0121461385861039,60.0,13.183929443359377,0.0,-7.898962905983353e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0001010164633044,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.000106373867311,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,7.856845331843942e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,0.0001063753079506,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005045963916927,285.87408447265625,294.1499938964844,297.0797424316406,292.2567443847656,297.3394775390625,297.1142578125,285.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763548780232,1.4792605362856648e-08,0.0010763400932773,-0.0377870798110961,0.0,0.0,0.0,-0.0121461385861039,60.0,13.183929443359377,0.0,-7.898962905983353e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001009435072774,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.033203125,0.0,0.0,0.0001062970550265,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,7.851170812500641e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,0.0001062984811142,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,0.0005042319535277,285.8673095703125,294.1499938964844,297.064697265625,292.25634765625,297.33673095703125,297.1015319824219,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755769908428,1.470166832717723e-08,0.0010755622060969,-0.0375492833554744,0.0,0.0,0.0,-0.0121010560542345,60.0,13.168631553649902,0.0,-7.887553721275253e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0001008722465485,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,0.0001062220180756,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.845628715585917e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,0.0001062234368873,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0005038760136812,285.861083984375,294.1499938964844,297.04998779296875,292.2555236816406,297.3340759277344,297.0891418457031,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748178465291,1.461284604431512e-08,0.0010748031781986,-0.037317007780075,0.0,0.0,0.0,-0.0120570249855518,60.0,13.153380393981934,0.0,-7.876417384977685e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001007117680273,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001060530485119,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,7.833146810298786e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001060544454958,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0005030743777751,285.8482971191406,294.1499938964844,297.01641845703125,292.2529296875,297.3282165527344,297.061279296875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731072397902,1.441283092873391e-08,0.0010730928042903,-0.036793939769268,0.0,0.0,0.0,-0.0119578689336776,60.0,13.117937088012695,0.0,-7.85136933245667e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001007117680273,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,0.0001060530485119,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,7.833146810298786e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.0001060544454958,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,0.0005030743777751,285.8482971191406,294.1499938964844,297.01641845703125,292.2529296875,297.3282165527344,297.061279296875,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731072397902,1.441283092873391e-08,0.0010730928042903,-0.036793939769268,0.0,0.0,0.0,-0.0119578689336776,60.0,13.117937088012695,0.0,-7.85136933245667e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001005465383059,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001058790803654,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,7.820296013960615e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001058804555214,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0005022491095587,285.83575439453125,294.1499938964844,296.97869873046875,292.24957275390625,297.3218078613281,297.0299987792969,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206902321234338e-08,0.001071332138963,-0.0362553708255291,0.0,0.0,0.0,-0.0118557820096611,60.0,13.07901668548584,0.0,-7.825622105883667e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001005465383059,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001058790803654,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994506835937,0.0,0.0,7.820296013960615e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001058804555214,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.0005022491095587,285.83575439453125,294.1499938964844,296.97869873046875,292.24957275390625,297.3218078613281,297.0299987792969,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206902321234338e-08,0.001071332138963,-0.0362553708255291,0.0,0.0,0.0,-0.0118557820096611,60.0,13.07901668548584,0.0,-7.825622105883667e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001004619625746,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0001057900153682,299.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,7.81371709308587e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,0.0001057913905242,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0005018265801481,285.8295593261719,294.1499938964844,296.9583435058594,292.24761962890625,297.3183898925781,297.01318359375,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101482648243293e-08,0.0010704307351261,-0.0359796546399593,0.0,0.0,0.0,-0.0118035208433866,60.0,13.05862808227539,0.0,-7.81245788061824e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001003761863103,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,0.0001056997061823,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,7.807045767549425e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98516845703125,0.0,0.0,0.0001057010667864,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005013981717638,285.8233947753906,294.1499938964844,296.93707275390625,292.2454528808594,297.3148498535156,296.99542236328125,285.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994584158183445e-08,0.0010695167584344,-0.0357000604271888,0.0,0.0,0.0,-0.0117505276575684,60.0,13.037606239318848,0.0,-7.799120282925287e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001002011777018,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001055154280038,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.793433906044811e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010551676678,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0005005240091122,285.8113098144531,294.1499938964844,296.891845703125,292.2406005859375,297.3072509765625,296.9573059082031,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.993964195251465,0.0,-7.771940602196993e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794006347656,0.0,0.0,0.0001002011777018,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,0.0001055154280038,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,7.793433906044811e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.00010551676678,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.977294921875,0.0,0.0,0.0005005240091122,285.8113098144531,294.1499938964844,296.891845703125,292.2406005859375,297.3072509765625,296.9573059082031,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.03512953966856,0.0,0.0,0.0,-0.0116423964500427,60.0,12.993964195251465,0.0,-7.771940602196993e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001000217307591,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001053264859365,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,7.779477164149284e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001053278028848,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0004996276111342,285.7994384765625,294.1499938964844,296.84326171875,292.2350158691406,297.2989196777344,296.91558837890625,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.011531526222825,60.0,12.948186874389648,0.0,-7.744122143549248e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001000217307591,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001053264859365,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,7.779477164149284e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001053278028848,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,0.0004996276111342,285.7994384765625,294.1499938964844,296.84326171875,292.2350158691406,297.2989196777344,296.91558837890625,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657529346644,1.3552818423079316e-08,0.0010657394304871,-0.0345445349812507,0.0,0.0,0.0,-0.011531526222825,60.0,12.948186874389648,0.0,-7.744122143549248e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.983840573113412e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.000105133454781,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.765217742417008e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001051347499014,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0004987118882127,285.78778076171875,294.1499938964844,296.7916564941406,292.2287292480469,297.289794921875,296.87060546875,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.900472640991213,0.0,-7.715753724824026e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,9.983840573113412e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96270751953125,0.0,0.0,0.000105133454781,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.765217742417008e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001051347499014,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0004987118882127,285.78778076171875,294.1499938964844,296.7916564941406,292.2287292480469,297.289794921875,296.87060546875,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324341630038816e-08,0.0010637858649715,-0.0339468568563461,0.0,0.0,0.0,-0.0114182606339454,60.0,12.900472640991213,0.0,-7.715753724824026e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.965189383365214e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001049370621331,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,7.750710938125849e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001049383354256,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0004977802745997,285.7763977050781,294.1499938964844,296.7372436523437,292.22174072265625,297.2798767089844,296.8226013183594,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.850958824157717,0.0,-7.686945480145368e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.965189383365214e-05,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001049370621331,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,7.750710938125849e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0001049383354256,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0004977802745997,285.7763977050781,294.1499938964844,296.7372436523437,292.22174072265625,297.2798767089844,296.8226013183594,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.850958824157717,0.0,-7.686945480145368e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.95576338027604e-05,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.0001048378107952,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,7.743379683233798e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.0001048390768119,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004973094328306,285.77081298828125,294.1499938964844,296.7090759277344,292.218017578125,297.2745666503906,296.7975158691406,285.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.2974417096245361e-08,0.0010607937583699,-0.0330314077436924,0.0,0.0,0.0,-0.0112447887659072,60.0,12.82554817199707,0.0,-7.672407065228981e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.946286445483564e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001047380210366,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,7.73600913817063e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001047392870532,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004968360299244,285.7652587890625,294.1499938964844,296.6803283691406,292.2141418457031,297.26904296875,296.77178955078125,285.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597967775538,1.2856313347242576e-08,0.0010597839718684,-0.0327224172651767,0.0,0.0,0.0,-0.0111862402409315,60.0,12.799760818481444,0.0,-7.657804701466375e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.927207429427654e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001045371318468,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,7.721169822616503e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001045383687596,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0004958830540999,285.7543640136719,294.1499938964844,296.6211853027344,292.2059020996094,297.25738525390625,296.7186584472656,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.747126579284668,0.0,-7.628447917795712e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
