time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224280,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.927207429427654e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001045371318468,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,7.721169822616503e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001045383687596,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0004958830540999,285.7543640136719,294.1499938964844,296.6211853027344,292.2059020996094,297.25738525390625,296.7186584472656,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618540878861497e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.747126579284668,0.0,-7.628447917795712e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9222717285156,0.0,0.0,9.91569977486506e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001044159580487,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,7.712218939559534e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,0.0001044171876856,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0004953081952407,285.7479248046875,294.1499938964844,296.584716796875,292.20068359375,297.2499389648437,296.6856384277344,285.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475122268540416e-08,0.0010565245756879,-0.0317250490188598,0.0,0.0,0.0,-0.010997268371284,60.0,12.714850425720217,0.0,-7.610768193444528e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.9080141808372e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,0.0001043350348481,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169921875,0.0,0.0,7.706241740379483e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,0.000104336257209,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.000494924315717,285.7436828613281,294.1499938964844,296.56005859375,292.19708251953125,297.24481201171875,296.6632995605469,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379349101365731e-08,0.0010557057103142,-0.0314744487404823,0.0,0.0,0.0,-0.0109497895464301,60.0,12.693127632141112,0.0,-7.59897318403091e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.88877727650106e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001041324794641,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,7.691279461141676e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001041336799971,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0004939634236507,285.7332458496094,294.1499938964844,296.49725341796875,292.1877136230469,297.2312927246094,296.6059875488281,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139608429606596e-08,0.0010536557529121,-0.0308471173048019,0.0,0.0,0.0,-0.0108309397473931,60.0,12.63792610168457,0.0,-7.56948850266781e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,9.88877727650106e-05,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001041324794641,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,7.691279461141676e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.904296875,0.0,0.0,0.0001041336799971,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,0.0004939634236507,285.7332458496094,294.1499938964844,296.49725341796875,292.1877136230469,297.2312927246094,296.6059875488281,285.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139608429606596e-08,0.0010536557529121,-0.0308471173048019,0.0,0.0,0.0,-0.0108309397473931,60.0,12.63792610168457,0.0,-7.56948850266781e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,9.86956074484624e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001039301350829,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,7.67633318901062e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.000103931321064,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004930035211145,285.7230224609375,294.1499938964844,296.4330444335937,292.1778259277344,297.2168273925781,296.5469970703125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900125329589173e-08,0.0010516080074012,-0.0302204247564077,0.0,0.0,0.0,-0.0107122184708714,60.0,12.58169651031494,0.0,-7.540091928603945e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,9.86956074484624e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001039301350829,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,7.67633318901062e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.000103931321064,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004930035211145,285.7230224609375,294.1499938964844,296.4330444335937,292.1778259277344,297.2168273925781,296.5469970703125,285.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900125329589173e-08,0.0010516080074012,-0.0302204247564077,0.0,0.0,0.0,-0.0107122184708714,60.0,12.58169651031494,0.0,-7.540091928603945e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946228027344,0.0,0.0,9.859973943093792e-05,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,0.0001038291884469,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,7.668876787647605e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0001038303671521,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0004925246466882,285.718017578125,294.1499938964844,296.4005126953125,292.1726989746094,297.209228515625,296.5169677734375,285.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505982208997,1.178065200946321e-08,0.0010505864629521,-0.0299077667295932,0.0,0.0,0.0,-0.0106529910117387,60.0,12.553258895874023,0.0,-7.525448353362665e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,9.850419155554846e-05,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.000103728576505,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.661445124540478e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0001037297479342,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0004920474020764,285.71307373046875,294.1499938964844,296.3677062988281,292.1674499511719,297.2013854980469,296.4866027832031,285.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661576593269274e-08,0.0010495682945474,-0.0295961406081914,0.0,0.0,0.0,-0.0105939600616693,60.0,12.524603843688965,0.0,-7.51086730588213e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.831422357819974e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001035285531543,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,7.646669109817594e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001035297027556,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0004910985007882,285.7033386230469,294.1499938964844,296.301513671875,292.1566772460937,297.1849975585937,296.42510986328125,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424836188211884e-08,0.0010475439485162,-0.0289765577763319,0.0,0.0,0.0,-0.0104765985161066,60.0,12.466803550720217,0.0,-7.481919794827263e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,9.831422357819974e-05,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001035285531543,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,7.646669109817594e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,0.0001035297027556,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0004910985007882,285.7033386230469,294.1499938964844,296.301513671875,292.1566772460937,297.1849975585937,296.42510986328125,285.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424836188211884e-08,0.0010475439485162,-0.0289765577763319,0.0,0.0,0.0,-0.0104765985161066,60.0,12.466803550720217,0.0,-7.481919794827263e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.812609641812742e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0001033304579323,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,7.632037159055471e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001033315929817,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0004901587963104,285.6938171386719,294.1499938964844,296.2347412109375,292.1455078125,297.1676940917969,296.3627319335937,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.119039350072626e-08,0.0010455392766743,-0.0283629521727561,0.0,0.0,0.0,-0.01036037504673,60.0,12.408467292785645,0.0,-7.453308370486411e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,9.812609641812742e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,0.0001033304579323,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,7.632037159055471e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001033315929817,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0004901587963104,285.6938171386719,294.1499938964844,296.2347412109375,292.1455078125,297.1676940917969,296.3627319335937,285.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455505689606,1.119039350072626e-08,0.0010455392766743,-0.0283629521727561,0.0,0.0,0.0,-0.01036037504673,60.0,12.408467292785645,0.0,-7.453308370486411e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,9.794020297704265e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001031347201205,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.617579103680328e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000103135840618,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0004892302094958,285.6845397949219,294.1499938964844,296.1676330566406,292.134033203125,297.1494140625,296.2997131347656,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435694130137,1.0958730811694297e-08,0.0010435584699735,-0.0277565959841012,0.0,0.0,0.0,-0.0102455299347639,60.0,12.349770545959473,0.0,-7.425089876278437e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,9.794020297704265e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001031347201205,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617858886719,0.0,0.0,7.617579103680328e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000103135840618,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0004892302094958,285.6845397949219,294.1499938964844,296.1676330566406,292.134033203125,297.1494140625,296.2997131347656,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435694130137,1.0958730811694297e-08,0.0010435584699735,-0.0277565959841012,0.0,0.0,0.0,-0.0102455299347639,60.0,12.349770545959473,0.0,-7.425089876278437e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,9.77572417468764e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001029420745908,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.603348785778508e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001029431732604,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004883163492195,285.6755065917969,294.1499938964844,296.1005249023437,292.1222839355469,297.1301574707031,296.2362976074219,285.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416195727884,1.0730726529573076e-08,0.0010416088625788,-0.027159783989191,0.0,0.0,0.0,-0.0101324990391731,60.0,12.290849685668944,0.0,-7.397369472528227e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,9.77572417468764e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001029420745908,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.603348785778508e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001029431732604,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,0.0004883163492195,285.6755065917969,294.1499938964844,296.1005249023437,292.1222839355469,297.1301574707031,296.2362976074219,285.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416195727884,1.0730726529573076e-08,0.0010416088625788,-0.027159783989191,0.0,0.0,0.0,-0.0101324990391731,60.0,12.290849685668944,0.0,-7.397369472528227e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.766749280970544e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001028475671773,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.59636823204346e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.000102848658571,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0004878680047113,285.6711120605469,294.1499938964844,296.0670471191406,292.1163330078125,297.1200561523437,296.2045593261719,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406632209196,1.0618880885715498e-08,0.0010406526271253,-0.0268670096993446,0.0,0.0,0.0,-0.0100770527496933,60.0,12.261381149291992,0.0,-7.383790290305114e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.75788352661766e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001027542093652,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.589472079416737e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,0.0001027552934829,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0004874251317232,285.6667785644531,294.1499938964844,296.0336303710937,292.1103515625,297.1097106933594,296.1728515625,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397186269983,1.0508391490304804e-08,0.001039708033204,-0.0265777818858623,0.0,0.0,0.0,-0.0100222798064351,60.0,12.231999397277832,0.0,-7.370388033223207e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.740339737618342e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001025694800773,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.575826748507097e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001025705496431,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0004865488153882,285.658203125,294.1499938964844,295.96728515625,292.0982971191406,297.0886535644531,296.10955810546875,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378486476838,1.02897610432251e-08,0.0010378384031355,-0.0260054524987936,0.0,0.0,0.0,-0.0099138943478465,60.0,12.173405647277832,0.0,-7.343904684375957e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.740339737618342e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412475585937,0.0,0.0,0.0001025694800773,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,7.575826748507097e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,0.0001025705496431,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0004865488153882,285.658203125,294.1499938964844,295.96728515625,292.0982971191406,297.0886535644531,296.10955810546875,285.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378486476838,1.02897610432251e-08,0.0010378384031355,-0.0260054524987936,0.0,0.0,0.0,-0.0099138943478465,60.0,12.173405647277832,0.0,-7.343904684375957e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,9.728613804327324e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,0.0001024460143526,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,7.56670706323348e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,0.0001024470693664,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0004859631008002,285.6524963378906,294.1499938964844,295.9225769042969,292.0900573730469,297.07391357421875,296.0667419433594,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365997441112,1.0143637041437614e-08,0.0010365896159783,-0.0256229154765605,0.0,0.0,0.0,-0.009841457940638,60.0,12.133679389953612,0.0,-7.326229933823927e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.723114635562524e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001023881122819,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.562429527752101e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0001023891600198,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0004856884188484,285.6498107910156,294.1499938964844,295.9017028808594,292.086181640625,297.06695556640625,296.0466003417969,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360130108892,1.0075107859108812e-08,0.0010360028827562,-0.0254435110837221,0.0,0.0,0.0,-0.0098074814304709,60.0,12.114983558654783,0.0,-7.31794855823864e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.706129640107974e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001022092619678,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.549218571512029e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001022103024297,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0004848399839829,285.6415710449219,294.1499938964844,295.8371887207031,292.0740966796875,297.0445861816406,295.9841003417969,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342026362195,9.863439842661137e-09,0.0010341928573325,-0.024889362975955,0.0,0.0,0.0,-0.0097025483846664,60.0,12.056854248046877,0.0,-7.29239886254618e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.706129640107974e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001022092619678,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,7.549218571512029e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0001022103024297,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,0.0004848399839829,285.6415710449219,294.1499938964844,295.8371887207031,292.0740966796875,297.0445861816406,295.9841003417969,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342026362195,9.863439842661137e-09,0.0010341928573325,-0.024889362975955,0.0,0.0,0.0,-0.0097025483846664,60.0,12.056854248046877,0.0,-7.29239886254618e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.68939348240383e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001020330382743,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,7.536201883340254e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0001020340569084,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004840040055569,285.633544921875,294.1499938964844,295.7740173339844,292.06207275390625,297.02154541015625,295.92236328125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324190370738,9.654876009790314e-09,0.0010324093746021,-0.0243433155119419,0.0,0.0,0.0,-0.0095991538837552,60.0,11.999136924743652,0.0,-7.26726767652508e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,9.68939348240383e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001020330382743,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,7.536201883340254e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,0.0001020340569084,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0004840040055569,285.633544921875,294.1499938964844,295.7740173339844,292.06207275390625,297.02154541015625,295.92236328125,285.3225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324190370738,9.654876009790314e-09,0.0010324093746021,-0.0243433155119419,0.0,0.0,0.0,-0.0095991538837552,60.0,11.999136924743652,0.0,-7.26726767652508e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,9.681119991000742e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001019459232338,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,7.52976702642627e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001019469345919,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0004835907602682,285.6296081542969,294.1499938964844,295.7430114746094,292.05615234375,297.0097045898437,295.8919982910156,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315391700714,9.551777147009945e-09,0.001031529624015,-0.0240733809769153,0.0,0.0,0.0,-0.009548052214086,60.0,11.970535278320312,0.0,-7.254860179273237e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056030273437,0.0,0.0,9.672903252067044e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0001018593975459,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,7.523375825257972e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.000101860408904,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0004831803089473,285.625732421875,294.1499938964844,295.71246337890625,292.0502624511719,296.9977111816406,295.86187744140625,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030663610436,9.449380833359557e-09,0.0010306541807949,-0.0238052830100059,0.0,0.0,0.0,-0.0094972904771566,60.0,11.942137718200684,0.0,-7.242548605290723e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.6566385764163e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001016881360555,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.510725845349953e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001016891328617,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0004823678755201,285.6180725097656,294.1499938964844,295.6528015136719,292.0387268066406,296.97344970703125,295.8023376464844,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246691412556627e-09,0.0010289188940078,-0.023274578154087,0.0,0.0,0.0,-0.0093967989087104,60.0,11.885750770568848,0.0,-7.218208253334525e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,9.6566385764163e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80133056640625,0.0,0.0,0.0001016881360555,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.510725845349953e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001016891328617,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0004823678755201,285.6180725097656,294.1499938964844,295.6528015136719,292.0387268066406,296.97344970703125,295.8023376464844,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289282072335,9.246691412556627e-09,0.0010289188940078,-0.023274578154087,0.0,0.0,0.0,-0.0093967989087104,60.0,11.885750770568848,0.0,-7.218208253334525e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,9.640598727855831e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001015192465274,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.498250488424674e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0001015202287817,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0004815666761714,285.6106262207031,294.1499938964844,295.5953063964844,292.02752685546875,296.9486083984375,295.74432373046875,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046807747381536e-09,0.0010272096842527,-0.0227512009441852,0.0,0.0,0.0,-0.0092977080494165,60.0,11.83018970489502,0.0,-7.19424448902828e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903747558594,0.0,0.0,9.640598727855831e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937316894531,0.0,0.0,0.0001015192465274,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.498250488424674e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78668212890625,0.0,0.0,0.0001015202287817,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,0.0004815666761714,285.6106262207031,294.1499938964844,295.5953063964844,292.02752685546875,296.9486083984375,295.74432373046875,285.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046807747381536e-09,0.0010272096842527,-0.0227512009441852,0.0,0.0,0.0,-0.0092977080494165,60.0,11.83018970489502,0.0,-7.19424448902828e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.624769882066175e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001013525688904,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.485938112949952e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001013535365927,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0004807759833056,285.60333251953125,294.1499938964844,295.540283203125,292.0167541503906,296.9232482910156,295.6881103515625,285.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849548649436656e-09,0.0010255229426547,-0.0222346764057874,0.0,0.0,0.0,-0.0091999173164367,60.0,11.775732040405272,0.0,-7.170634575004442e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,9.624769882066175e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0001013525688904,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,7.485938112949952e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001013535365927,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0004807759833056,285.60333251953125,294.1499938964844,295.540283203125,292.0167541503906,296.9232482910156,295.6881103515625,285.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849548649436656e-09,0.0010255229426547,-0.0222346764057874,0.0,0.0,0.0,-0.0091999173164367,60.0,11.775732040405272,0.0,-7.170634575004442e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.609144035493956e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001011880376609,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,7.473785080946982e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001011889908113,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004799954767804,285.59625244140625,294.1499938964844,295.4879455566406,292.00653076171875,296.8974609375,295.6339111328125,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.0010238578543066,-0.0217247754335403,0.0,0.0,0.0,-0.0091033857315778,60.0,11.722497940063477,0.0,-7.147366432036506e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.609144035493956e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0001011880376609,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,7.473785080946982e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001011889908113,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0004799954767804,285.59625244140625,294.1499938964844,295.4879455566406,292.00653076171875,296.8974609375,295.6339111328125,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482618905844e-09,0.0010238578543066,-0.0217247754335403,0.0,0.0,0.0,-0.0091033857315778,60.0,11.722497940063477,0.0,-7.147366432036506e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,9.601402416592464e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001011065178317,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,7.467764226021245e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001011074637062,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0004796087741851,285.5928039550781,294.1499938964844,295.462890625,292.0016784667969,296.8843688964844,295.6078186035156,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835669000271e-09,0.001023035030812,-0.0214721541851758,0.0,0.0,0.0,-0.0090555716305971,60.0,11.696491241455078,0.0,-7.13585279754625e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.593711729394272e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001010255364235,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,7.461781933670864e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.000101026475022,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0004792246036231,285.5893859863281,294.1499938964844,295.4385986328125,291.9969482421875,296.8712158203125,295.5823059082031,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251424491129e-09,0.0010222154669463,-0.0212211720645427,0.0,0.0,0.0,-0.0090080583468079,60.0,11.670857429504396,0.0,-7.124423007098812e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
