time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,9.578483877703547e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001008651961456,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.449938129866496e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001008661201922,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0004784639750141,285.5826721191406,294.1499938964844,295.3925170898437,291.98809814453125,296.8447265625,295.5326538085937,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272752261007099e-09,0.0010205907747149,-0.0207242313772439,0.0,0.0,0.0,-0.0089139752089977,60.0,11.620434761047363,0.0,-7.101820642674286e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,9.578483877703547e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,0.0001008651961456,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,7.449938129866496e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75811767578125,0.0,0.0,0.0001008661201922,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.0004784639750141,285.5826721191406,294.1499938964844,295.3925170898437,291.98809814453125,296.8447265625,295.5326538085937,285.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205990402027,8.272752261007099e-09,0.0010205907747149,-0.0207242313772439,0.0,0.0,0.0,-0.0089139752089977,60.0,11.620434761047363,0.0,-7.101820642674286e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,9.56706062424928e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001007449100143,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.441052730428055e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001007458267849,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0004778933362103,285.57769775390625,294.1499938964844,295.35986328125,291.98193359375,296.82440185546875,295.4968566894531,285.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130395912075983e-09,0.0010193743510171,-0.0203514248132705,0.0,0.0,0.0,-0.0088434070348739,60.0,11.583343505859377,0.0,-7.084887698738386e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,9.563473577145488e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579345703125,0.0,0.0,0.0001007071405183,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.438263128278777e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.000100708057289,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0004777142021339,285.5761108398437,294.1499938964844,295.3500061035156,291.9801025390625,296.8179931640625,295.4856872558594,285.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085700109461413e-09,0.0010189913446083,-0.0202343724668025,0.0,0.0,0.0,-0.0088212452828884,60.0,11.571691513061523,0.0,-7.079575681245842e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.548611706122756e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001005506492219,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.426703814417124e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001005515514407,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0004769718216266,285.5697631835937,294.1499938964844,295.31134033203125,291.97296142578125,296.79107666015625,295.4415588378906,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900495369028704e-09,0.0010174076305702,-0.0197493340820074,0.0,0.0,0.0,-0.0087294308468699,60.0,11.524809837341309,-0.0,-7.057585094116804e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,9.548611706122756e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,0.0001005506492219,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,7.426703814417124e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001005515514407,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,0.0004769718216266,285.5697631835937,294.1499938964844,295.31134033203125,291.97296142578125,296.79107666015625,295.4415588378906,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900495369028704e-09,0.0010174076305702,-0.0197493340820074,0.0,0.0,0.0,-0.0087294308468699,60.0,11.524809837341309,-0.0,-7.057585094116804e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.533845877740532e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001003951692837,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.415219442918897e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001003960569505,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004762342432513,285.5635681152344,294.1499938964844,295.2765808105469,291.9667358398437,296.7640686035156,295.4005432128906,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716489669462591e-09,0.0010158342774957,-0.0192674249410629,0.0,0.0,0.0,-0.0086382115259766,60.0,11.47980499267578,-0.0,-7.035770011043496e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.533845877740532e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001003951692837,299.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,7.415219442918897e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001003960569505,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,0.0004762342432513,285.5635681152344,294.1499938964844,295.2765808105469,291.9667358398437,296.7640686035156,295.4005432128906,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716489669462591e-09,0.0010158342774957,-0.0192674249410629,0.0,0.0,0.0,-0.0086382115259766,60.0,11.47980499267578,-0.0,-7.035770011043496e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,9.526485519018024e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0001003176657832,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,7.409494719468057e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,0.000100318546174,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.000475866603665,285.560546875,294.1499938964844,295.26055908203125,291.9639587402344,296.75054931640625,295.381591796875,285.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624773701309095e-09,0.0010150517337024,-0.0190272144973278,0.0,0.0,0.0,-0.0085927536711096,60.0,11.458162307739258,-0.0,-7.024909365327403e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,9.51914771576412e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,0.0001002404023893,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.403787458315492e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001002412755042,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,0.0004755000409204,285.5575866699219,294.1499938964844,295.24542236328125,291.9613647460937,296.7370300292969,295.3633728027344,285.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533330403930451e-09,0.001014269888401,-0.0187877193093299,0.0,0.0,0.0,-0.0085474215447902,60.0,11.43692398071289,-0.0,-7.014089220547248e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.504555782768875e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001000867487164,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,7.392437692033127e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001000876145553,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0004747711645904,285.5517272949219,294.1499938964844,295.2176208496094,291.956787109375,296.71002197265625,295.3285217285156,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351493191976033e-09,0.0010127131827175,-0.0183114651590585,0.0,0.0,0.0,-0.0084572676569223,60.0,11.395267486572266,-0.0,-6.992598144961448e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,9.504555782768875e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001000867487164,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,7.392437692033127e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,0.0001000876145553,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0004747711645904,285.5517272949219,294.1499938964844,295.2176208496094,291.956787109375,296.71002197265625,295.3285217285156,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351493191976033e-09,0.0010127131827175,-0.0183114651590585,0.0,0.0,0.0,-0.0084572676569223,60.0,11.395267486572266,-0.0,-6.992598144961448e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.490069351159036e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.993421554099768e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,7.381170871667564e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,9.993506682803854e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0004740475560538,285.5460510253906,294.1499938964844,295.1929626464844,291.95294189453125,296.68310546875,295.2968444824219,285.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170975813153291e-09,0.0010111697483807,-0.0178386531770229,0.0,0.0,0.0,-0.0083677778020501,60.0,11.355334281921388,-0.0,-6.971295363200626e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,9.490069351159036e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,9.993421554099768e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214660644531,0.0,0.0,7.381170871667564e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192077636719,0.0,0.0,9.993506682803854e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,0.0004740475560538,285.5460510253906,294.1499938964844,295.1929626464844,291.95294189453125,296.68310546875,295.2968444824219,285.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170975813153291e-09,0.0010111697483807,-0.0178386531770229,0.0,0.0,0.0,-0.0083677778020501,60.0,11.355334281921388,-0.0,-6.971295363200626e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.475663682678714e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.97825263766572e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,7.369966624537483e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.978337038774045e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0004733279929496,285.54052734375,294.1499938964844,295.171142578125,291.9497985839844,296.65631103515625,295.26806640625,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991463408212439e-09,0.0010096346959471,-0.0173684619367122,0.0,0.0,0.0,-0.0082787862047553,60.0,11.31696605682373,-0.0,-6.950143927042518e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,9.475663682678714e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,9.97825263766572e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,7.369966624537483e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.978337038774045e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,0.0004733279929496,285.54052734375,294.1499938964844,295.171142578125,291.9497985839844,296.65631103515625,295.26806640625,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991463408212439e-09,0.0010096346959471,-0.0173684619367122,0.0,0.0,0.0,-0.0082787862047553,60.0,11.31696605682373,-0.0,-6.950143927042518e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.461346780881286e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.963177581084892e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.358830771408975e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.963260527001694e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0004726128536276,285.5351867675781,294.1499938964844,295.15191650390625,291.947265625,296.62969970703125,295.2420349121094,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813055453136485e-09,0.0010081090731546,-0.0169011522084474,0.0,0.0,0.0,-0.0081903412938117,60.0,11.28005599975586,-0.0,-6.929153784085429e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,9.461346780881286e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,9.963177581084892e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.358830771408975e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,9.963260527001694e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0004726128536276,285.5351867675781,294.1499938964844,295.15191650390625,291.947265625,296.62969970703125,295.2420349121094,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.813055453136485e-09,0.0010081090731546,-0.0169011522084474,0.0,0.0,0.0,-0.0081903412938117,60.0,11.28005599975586,-0.0,-6.929153784085429e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,9.454215614823624e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,9.955668792827056e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,7.353284308919683e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,9.955750283552334e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061767578125,0.0,0.0,0.0004722566227428,285.5325927734375,294.1499938964844,295.1432189941406,291.9462280273437,296.6164855957031,295.23028564453125,285.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724192758156278e-09,0.0010073508601635,-0.0166683867573738,0.0,0.0,0.0,-0.0081462962552905,60.0,11.262248992919922,-0.0,-6.918710937497964e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.447109187021852e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.948186198016629e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,7.34775749151595e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.948267688741907e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0004719016724266,285.5300598144531,294.1499938964844,295.13507080078125,291.9453430175781,296.6033630371094,295.2191162109375,285.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635642257890595e-09,0.001006593578495,-0.0164364371448755,0.0,0.0,0.0,-0.008102398365736,60.0,11.24474048614502,-0.0,-6.908312144560115e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.432984370505436e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.933313413057476e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,7.336771523114294e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.933393448591232e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004711961373686,285.5250244140625,294.1499938964844,295.1203308105469,291.94390869140625,296.57720947265625,295.197998046875,285.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596306081909916e-09,0.0010050870478153,-0.0159753840416669,0.0,0.0,0.0,-0.0080151334404945,60.0,11.210326194763184,-0.0,-6.887666614829868e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,9.432984370505436e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,9.933313413057476e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,7.336771523114294e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,9.933393448591232e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0004711961373686,285.5250244140625,294.1499938964844,295.1203308105469,291.94390869140625,296.57720947265625,295.197998046875,285.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596306081909916e-09,0.0010050870478153,-0.0159753840416669,0.0,0.0,0.0,-0.0080151334404945,60.0,11.210326194763184,-0.0,-6.887666614829868e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,9.42120677791536e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,9.9209115433041e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,7.327610364882275e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,9.920990851242097e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004706078034359,285.5209350585937,294.1499938964844,295.109375,291.94305419921875,296.55548095703125,295.1821594238281,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312864453406064e-09,0.0010038324398919,-0.0155909303575754,0.0,0.0,0.0,-0.007942377589643,60.0,11.182395935058594,-0.0,-6.870475033338155e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,9.418973786523566e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,9.918559953803197e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,7.32587359379977e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,9.918639261741193e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,0.0004704962484538,285.5201721191406,294.1499938964844,295.107421875,291.94293212890625,296.55133056640625,295.1791381835937,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.2850369353384394e-09,0.0010035940213128,-0.0155180348083376,0.0,0.0,0.0,-0.0079285800457,60.0,11.17707633972168,-0.0,-6.867217905437428e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,9.405065793544054e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,9.903914906317368e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.315056427614763e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,9.90399275906384e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0004698015400208,285.5154724121094,294.1499938964844,295.0961303710937,291.9423217773437,296.5257568359375,295.1622619628906,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111725792123934e-09,0.0010021121706813,-0.0150640364736318,0.0,0.0,0.0,-0.007842662744224,60.0,11.144893646240234,-0.0,-6.846948963357137e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6879272460937,0.0,0.0,9.405065793544054e-05,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,9.903914906317368e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.315056427614763e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,9.90399275906384e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0004698015400208,285.5154724121094,294.1499938964844,295.0961303710937,291.9423217773437,296.5257568359375,295.1622619628906,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111725792123934e-09,0.0010021121706813,-0.0150640364736318,0.0,0.0,0.0,-0.007842662744224,60.0,11.144893646240234,-0.0,-6.846948963357137e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.391271305503324e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,9.889389912132174e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,7.304327300516888e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.889467037282884e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0004691125068347,285.51092529296875,294.1499938964844,295.0862121582031,291.9420471191406,296.5005187988281,295.147216796875,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398383989162085e-09,0.0010006423108279,-0.014613757841289,0.0,0.0,0.0,-0.007757450453937,60.0,11.113638877868652,-0.0,-6.826876131071914e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825866699219,0.0,0.0,9.391271305503324e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,9.889389912132174e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,7.304327300516888e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.889467037282884e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0004691125068347,285.51092529296875,294.1499938964844,295.0862121582031,291.9420471191406,296.5005187988281,295.147216796875,285.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398383989162085e-09,0.0010006423108279,-0.014613757841289,0.0,0.0,0.0,-0.007757450453937,60.0,11.113638877868652,-0.0,-6.826876131071914e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,9.384417353430764e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,9.882172889774664e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,7.298996206372976e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,9.882249287329614e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0004687701293732,285.5087280273437,294.1499938964844,295.0816650390625,291.9420166015625,296.488037109375,295.1404724121094,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544311620778444e-09,0.0009999133180826,-0.0143900196999311,0.0,0.0,0.0,-0.0077151171863079,60.0,11.098398208618164,-0.0,-6.81691361137382e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,9.377595415571705e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,9.874989336822182e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.676513671875,0.0,0.0,7.293690578080714e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,9.875065734377132e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761474609375,0.0,0.0,0.0004684293817263,285.5065612792969,294.1499938964844,295.07733154296875,291.9420471191406,296.47564697265625,295.1340637207031,285.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.7694231614391356e-09,0.0009991864208132,-0.0141673255711793,0.0,0.0,0.0,-0.0076729748398065,60.0,11.083333015441896,-0.0,-6.80700438238091e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,9.364051220472902e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.86072773230262e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,7.283155719051138e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.860802674666048e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0004677528340835,285.5023193359375,294.1499938964844,295.0693359375,291.94219970703125,296.4510803222656,295.1219787597656,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,11.053543090820312,-0.0,-6.787352191395257e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,9.364051220472902e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,9.86072773230262e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714172363281,0.0,0.0,7.283155719051138e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693725585937,0.0,0.0,9.860802674666048e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0004677528340835,285.5023193359375,294.1499938964844,295.0693359375,291.94219970703125,296.4510803222656,295.1219787597656,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647945414039e-09,0.0009977419394999,-0.0137251839041709,0.0,0.0,0.0,-0.0075892992317676,60.0,11.053543090820312,-0.0,-6.787352191395257e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.350643813377246e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.84661019174382e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.27272781659849e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.846684406511486e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0004670831258408,285.49822998046875,294.1499938964844,295.0619201660156,291.9425048828125,296.42681884765625,295.111083984375,285.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,11.02432346343994,-0.0,-6.767927374085049e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673583984375,0.0,0.0,9.350643813377246e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6699523925781,0.0,0.0,9.84661019174382e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,7.27272781659849e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.846684406511486e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0004670831258408,285.49822998046875,294.1499938964844,295.0619201660156,291.9425048828125,296.42681884765625,295.111083984375,285.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433580696490026e-09,0.0009963134070858,-0.0132875079289078,0.0,0.0,0.0,-0.0075064767152071,60.0,11.02432346343994,-0.0,-6.767927374085049e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.337377559859306e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,9.832640353124587e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.262409053510055e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.832713840296492e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0004664204316213,285.4942626953125,294.1499938964844,295.0548400878906,291.9428405761719,296.4029235839844,295.1011962890625,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.995577812194824,-0.0,-6.74873348316396e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,9.337377559859306e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650695800781,0.0,0.0,9.832640353124587e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.262409053510055e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,9.832713840296492e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0004664204316213,285.4942626953125,294.1499938964844,295.0548400878906,291.9428405761719,296.4029235839844,295.1011962890625,285.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264491320451e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.007424522191286,60.0,10.995577812194824,-0.0,-6.74873348316396e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.324258280685171e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.81882694759406e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,7.252205978147686e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.818898979574442e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0004657651297748,285.490478515625,294.1499938964844,295.0478515625,291.9431457519531,296.3793640136719,295.0921325683594,285.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.967183113098145,-0.0,-6.729780466230295e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,9.324258280685171e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.81882694759406e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,7.252205978147686e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549377441406,0.0,0.0,9.818898979574442e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0004657651297748,285.490478515625,294.1499938964844,295.0478515625,291.9431457519531,296.3793640136719,295.0921325683594,285.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.967183113098145,-0.0,-6.729780466230295e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,9.317760850535706e-05,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579895019531,0.0,0.0,9.811984637053683e-05,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,7.247152097988874e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,9.812055941438302e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0004654405638575,285.4886474609375,294.1499938964844,295.0443115234375,291.9432983398437,296.36773681640625,295.087890625,285.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.953091621398926,-0.0,-6.720402723203733e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
