time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,9.311300527770072e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.805183071875943e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,7.242127321660519e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,9.805253648664802e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.0004651178896892,285.4868469238281,294.1499938964844,295.04071044921875,291.9433898925781,296.3561706542969,295.0837707519531,285.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.939045906066896,-0.0,-6.711086086852448e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,9.298492659581824e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.791696356842294e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.23216580809094e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.79176620603539e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0004644781001843,285.4833374023437,294.1499938964844,295.0331115722656,291.9434509277344,296.3332214355469,295.0757141113281,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.911005973815918,-0.0,-6.692633292004757e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,9.298492659581824e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.791696356842294e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,7.23216580809094e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,9.79176620603539e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0004644781001843,285.4833374023437,294.1499938964844,295.0331115722656,291.9434509277344,296.3332214355469,295.0757141113281,285.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.911005973815918,-0.0,-6.692633292004757e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,9.28686640691012e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.779453830560668e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,7.223123247968033e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,9.779522952158004e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004638973623514,285.480224609375,294.1499938964844,295.02557373046875,291.9433288574219,296.3123474121094,295.0685729980469,285.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054385244846,0.0,0.0,0.0,-0.0071125011891126,60.0,10.88516616821289,-0.0,-6.675905694919494e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,9.285859414376318e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.778393723536284e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,7.222339627332985e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,9.778462845133618e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,0.0004638470709323,285.4799499511719,294.1499938964844,295.0248718261719,291.9432983398437,296.310546875,295.06793212890625,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725581809878,0.0,0.0,0.0,-0.0071062790229916,60.0,10.882919311523438,-0.0,-6.674456898281278e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.273400792153552e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.76527517195791e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,7.212649506982416e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.765342838363722e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0004632247437257,285.4767150878906,294.1499938964844,295.0157165527344,291.9428405761719,296.28814697265625,295.06024169921875,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.4710692925775675e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293177850544,60.0,10.854703903198242,-0.0,-6.65655690568201e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.273400792153552e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,9.76527517195791e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,7.212649506982416e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,9.765342838363722e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,0.0004632247437257,285.4767150878906,294.1499938964844,295.0157165527344,291.9428405761719,296.28814697265625,295.06024169921875,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.4710692925775675e-09,0.0009880828438326,-0.0107658207416534,0.0,0.0,0.0,-0.0070293177850544,60.0,10.854703903198242,-0.0,-6.65655690568201e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.26112334127538e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752347250469028e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.203100540209562e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,9.75241418927908e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004626114678103,285.4736022949219,294.1499938964844,295.00537109375,291.9420166015625,296.2659912109375,295.05242919921875,285.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180814479626414e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.826239585876465,-0.0,-6.638939709091575e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63580322265625,0.0,0.0,9.26112334127538e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,9.752347250469028e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349792480469,0.0,0.0,7.203100540209562e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,9.75241418927908e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346740722656,0.0,0.0,0.0004626114678103,285.4736022949219,294.1499938964844,295.00537109375,291.9420166015625,296.2659912109375,295.05242919921875,285.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180814479626414e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.826239585876465,-0.0,-6.638939709091575e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,9.25506537896581e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.745968418428674e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,7.198388630058616e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,9.746034629642963e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.000462308875285,285.4721069335937,294.1499938964844,294.9996643066406,291.9414367675781,296.2550048828125,295.0484313964844,285.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425960522507475e-09,0.0009861298603937,-0.0101672112941741,0.0,0.0,0.0,-0.0069160577841103,60.0,10.811822891235352,-0.0,-6.63025616631785e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.24904743442312e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,9.73963105934672e-05,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,7.193708006525412e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.73969727056101e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0004620082327164,285.4706420898437,294.1499938964844,294.9935913085937,291.94073486328125,296.2440490722656,295.0443420410156,285.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167603595561786e-09,0.000985488644801,-0.0099707255139946,0.0,0.0,0.0,-0.0068788807839155,60.0,10.797325134277344,-0.0,-6.621634440762136e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.23712650546804e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.727078577270731e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,7.184436253737658e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.72714406088926e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0004614127974491,285.4678039550781,294.1499938964844,294.9801330566406,291.9389343261719,296.22222900390625,295.0359191894531,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061083937458e-09,0.000984217505902,-0.0095815304666757,0.0,0.0,0.0,-0.006805236916989,60.0,10.768086433410645,-0.0,-6.604574309676536e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.23712650546804e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.727078577270731e-05,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62701416015625,0.0,0.0,7.184436253737658e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,9.72714406088926e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.0004614127974491,285.4678039550781,294.1499938964844,294.9801330566406,291.9389343261719,296.22222900390625,295.0359191894531,285.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019061083937458e-09,0.000984217505902,-0.0095815304666757,0.0,0.0,0.0,-0.006805236916989,60.0,10.768086433410645,-0.0,-6.604574309676536e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.714767656987532e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,7.175342761911452e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.7148324130103e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0004608287999872,285.465087890625,294.1499938964844,294.9647521972656,291.9365539550781,296.2005615234375,295.02691650390625,285.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873378950913775e-09,0.0009829717455431,-0.0091998241841793,0.0,0.0,0.0,-0.0067330156452953,60.0,10.738118171691896,-0.0,-6.58786376561693e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,9.22543476917781e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,9.714767656987532e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,7.175342761911452e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,9.7148324130103e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.0004608287999872,285.465087890625,294.1499938964844,294.9647521972656,291.9365539550781,296.2005615234375,295.02691650390625,285.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873378950913775e-09,0.0009829717455431,-0.0091998241841793,0.0,0.0,0.0,-0.0067330156452953,60.0,10.738118171691896,-0.0,-6.58786376561693e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.213942394126208e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.702666284283624e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.166403520386666e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.702729585114866e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0004602546978276,285.4624938964844,294.1499938964844,294.9471740722656,291.9334716796875,296.178955078125,295.0172424316406,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730169062521327e-09,0.0009817470563575,-0.0088245933875441,0.0,0.0,0.0,-0.0066620204597711,60.0,10.70742893218994,-0.0,-6.57145733384823e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,9.213942394126208e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,9.702666284283624e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.166403520386666e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,9.702729585114866e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191101074219,0.0,0.0,0.0004602546978276,285.4624938964844,294.1499938964844,294.9471740722656,291.9334716796875,296.178955078125,295.0172424316406,285.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730169062521327e-09,0.0009817470563575,-0.0088245933875441,0.0,0.0,0.0,-0.0066620204597711,60.0,10.70742893218994,-0.0,-6.57145733384823e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.202661021845417e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,9.690786828286946e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.157629443099722e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.690850129118188e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004596911894623,285.46002197265625,294.1499938964844,294.9271545410156,291.9296875,296.15740966796875,295.0067443847656,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589595509723153e-09,0.0009805450681596,-0.008456265553832,0.0,0.0,0.0,-0.0065923314541578,60.0,10.67586612701416,-0.0,-6.555372777938828e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.202661021845417e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,9.690786828286946e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,7.157629443099722e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.690850129118188e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.615478515625,0.0,0.0,0.0004596911894623,285.46002197265625,294.1499938964844,294.9271545410156,291.9296875,296.15740966796875,295.0067443847656,285.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589595509723153e-09,0.0009805450681596,-0.008456265553832,0.0,0.0,0.0,-0.0065923314541578,60.0,10.67586612701416,-0.0,-6.555372777938828e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.197121107717976e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.684954420663416e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,7.153320621000603e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,9.685016266303136e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6137390136719,0.0,0.0,0.0004594144993461,285.4588623046875,294.1499938964844,294.9161682128906,291.9274597167969,296.1466369628906,295.0010681152344,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520571167925368e-09,0.0009799553081393,-0.0082754082977771,0.0,0.0,0.0,-0.0065581160597503,60.0,10.659590721130373,-0.0,-6.547482200858212e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,9.191621211357416e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,9.679162758402526e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,7.149043085519224e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,9.679224604042248e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61199951171875,0.0,0.0,0.0004591397591866,285.45770263671875,294.1499938964844,294.90447998046875,291.925048828125,296.1358337402344,294.99517822265625,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452037766749072e-09,0.0009793692734092,-0.0080958362668752,0.0,0.0,0.0,-0.006524140946567,60.0,10.64312744140625,-0.0,-6.539652019910136e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.18073856155388e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,9.667703852755948e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.140578964026645e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.667764970799908e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0004585961578413,285.4554748535156,294.1499938964844,294.8788452148437,291.9195251464844,296.1142272949219,294.9828796386719,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316432461986096e-09,0.0009782089618965,-0.0077405208721756,0.0,0.0,0.0,-0.0064569115638732,60.0,10.609674453735352,-0.0,-6.524173556954338e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,9.18073856155388e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,9.667703852755948e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,7.140578964026645e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,9.667764970799908e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085510253906,0.0,0.0,0.0004585961578413,285.4554748535156,294.1499938964844,294.8788452148437,291.9195251464844,296.1142272949219,294.9828796386719,285.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316432461986096e-09,0.0009782089618965,-0.0077405208721756,0.0,0.0,0.0,-0.0064569115638732,60.0,10.609674453735352,-0.0,-6.524173556954338e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.170072007691488e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.656471956986934e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.132282189559191e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.656532347435132e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004580633540172,285.453369140625,294.1499938964844,294.8500061035156,291.9129943847656,296.0924987792969,294.9692077636719,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.574533462524414,-0.0,-6.509019812028782e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,9.170072007691488e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.656471956986934e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,7.132282189559191e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.656532347435132e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.605224609375,0.0,0.0,0.0004580633540172,285.453369140625,294.1499938964844,294.8500061035156,291.9129943847656,296.0924987792969,294.9692077636719,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.574533462524414,-0.0,-6.509019812028782e-08,0.0,281.6100769042969,283.6835021972656,294.32293701171875,295.89337158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.001885231512866e-21,2.500942615756433e-21,2.500942615756433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
