time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.046177614480257,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0486272498965263,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0359159223735332,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0486272498965263,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.2306667417287826,285.4183044433594,284.95001220703125,296.6766662597656,293.9200134277344,296.89752197265625,297.0646057128906,285.171875,1.0,0.1693342328071594,0.999923825263977,0.999923825263977,0.9803404808044434,1.0,-0.4920332133769989,0.2058742642402649,0.286158949136734,0.0881561413407325,1.0,1.0,0.0,33.62183380126953,60.0,11812.5546875,0.0,34.90860366821289,1.0,283.27252197265625,284.6974792480469,297.2985534667969,298.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,9994.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837708115577698,1.0,0.0,0.0,2.105702638626098,2.10571026802063,2.958608433800692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.29443359375,0.0,285.79644775390625,1895.4371337890625,0.0,842.4202880859375,0.526583194732666,1.0,0.0,3.0,1.0,0.0
17647680,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.046177614480257,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0486272498965263,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0359159223735332,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.0486272498965263,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.5104730129241943,0.050000000745058,0.2306667417287826,285.4183044433594,284.95001220703125,296.6766662597656,293.9200134277344,296.89752197265625,297.0646057128906,285.171875,1.0,0.1693342328071594,0.999923825263977,0.999923825263977,0.9803404808044434,1.0,-0.4920332133769989,0.2058742642402649,0.286158949136734,0.0881561413407325,1.0,1.0,0.0,33.62183380126953,60.0,11812.5546875,0.0,34.90860366821289,1.0,283.27252197265625,284.6974792480469,297.2985534667969,298.7466125488281,293.1499938964844,293.1499938964844,283.1499938964844,9994.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837708115577698,1.0,0.0,0.0,2.105702638626098,2.10571026802063,2.958608433800692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.29443359375,0.0,285.79644775390625,1895.4371337890625,0.0,842.4202880859375,0.526583194732666,1.0,0.0,3.0,1.0,0.0
17647740,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0463814362883567,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0488418862223625,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0360744521021842,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0488418862223625,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.2316848784685135,284.8472595214844,284.95001220703125,296.7333374023437,293.9506225585937,296.87353515625,296.9817810058594,284.7995910644531,1.0,0.1794999837875366,0.9998729825019836,0.9998729825019836,1.0,1.0,-0.4942052662372589,0.2064804583787918,0.2877247929573059,0.0883001238107681,0.7599747180938721,0.7599747180938721,0.0,39.07326889038086,60.0,11512.0234375,0.0,39.70494842529297,1.0,283.1627502441406,284.38214111328125,296.66217041015625,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,19561.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149325132369995,1.0,0.0,0.0,2.2630503177642822,2.263060569763184,3.417289917706512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.69384765625,0.0,391.9645080566406,1895.4371337890625,0.0,554.9165649414062,0.5690615177154541,1.0,0.0,3.0,1.0,0.0
17647800,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0463814362883567,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0488418862223625,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0360744521021842,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.0488418862223625,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4961691796779632,0.050000000745058,0.2316848784685135,284.8472595214844,284.95001220703125,296.7333374023437,293.9506225585937,296.87353515625,296.9817810058594,284.7995910644531,1.0,0.1794999837875366,0.9998729825019836,0.9998729825019836,1.0,1.0,-0.4942052662372589,0.2064804583787918,0.2877247929573059,0.0883001238107681,0.7599747180938721,0.7599747180938721,0.0,39.07326889038086,60.0,11512.0234375,0.0,39.70494842529297,1.0,283.1627502441406,284.38214111328125,296.66217041015625,297.733154296875,293.1499938964844,293.1499938964844,283.1499938964844,19561.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149325132369995,1.0,0.0,0.0,2.2630503177642822,2.263060569763184,3.417289917706512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.69384765625,0.0,391.9645080566406,1895.4371337890625,0.0,554.9165649414062,0.5690615177154541,1.0,0.0,3.0,1.0,0.0
17647860,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0465502701699733,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0490196757018566,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0362057648599147,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0490196757018566,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.2325282245874405,284.8197021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.9123840332031,284.8493347167969,1.0,0.1874688863754272,0.999923825263977,0.999923825263977,0.9962918758392334,1.0,-0.4960043430328369,0.2072872370481491,0.288717120885849,0.0886905193328857,0.6445358991622925,0.6445358991622925,0.0,43.58857345581055,48.0,11169.69140625,0.0,43.70881271362305,1.0,283.1515197753906,284.53277587890625,296.5503234863281,297.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,28040.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226197898387909,1.0,0.0,0.0,1.9023783206939693,1.902388095855713,2.414833488728618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.14892578125,0.0,288.2835388183594,1895.4371337890625,0.0,317.457275390625,0.5097587704658508,1.0,0.0,3.0,1.0,0.0
17647920,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0465502701699733,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0490196757018566,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0362057648599147,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.0490196757018566,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.4864088892936706,0.050000000745058,0.2325282245874405,284.8197021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.85711669921875,296.9123840332031,284.8493347167969,1.0,0.1874688863754272,0.999923825263977,0.999923825263977,0.9962918758392334,1.0,-0.4960043430328369,0.2072872370481491,0.288717120885849,0.0886905193328857,0.6445358991622925,0.6445358991622925,0.0,43.58857345581055,48.0,11169.69140625,0.0,43.70881271362305,1.0,283.1515197753906,284.53277587890625,296.5503234863281,297.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,28040.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226197898387909,1.0,0.0,0.0,1.9023783206939693,1.902388095855713,2.414833488728618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.14892578125,0.0,288.2835388183594,1895.4371337890625,0.0,317.457275390625,0.5097587704658508,1.0,0.0,3.0,1.0,0.0
17647980,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.046592392027378,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0490640327334404,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0362385250627994,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0490640327334404,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.2327386438846588,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8394470214844,296.8407592773437,284.9520263671875,1.0,0.1889136582612991,0.9999746084213256,0.9999746084213256,0.992583692073822,1.0,-0.4964534938335418,0.2075561285018921,0.2888973653316498,0.0887844115495681,0.6754297614097595,0.6754297614097595,0.0,44.71444320678711,36.0,11347.212890625,0.0,44.71159744262695,1.0,283.1502380371094,284.6478271484375,296.7267150878906,297.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,22361.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628042936325073,1.0,0.0,0.0,1.8085395097732544,1.8085477352142327,2.1824754981025762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.16796875,0.0,236.6394500732422,1895.4371337890625,0.0,214.3055725097656,0.4799110293388366,1.0,0.0,3.0,1.0,0.0
17648040,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.046592392027378,296.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0490640327334404,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0362385250627994,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.0490640327334404,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.4841159880161285,0.050000000745058,0.2327386438846588,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8394470214844,296.8407592773437,284.9520263671875,1.0,0.1889136582612991,0.9999746084213256,0.9999746084213256,0.992583692073822,1.0,-0.4964534938335418,0.2075561285018921,0.2888973653316498,0.0887844115495681,0.6754297614097595,0.6754297614097595,0.0,44.71444320678711,36.0,11347.212890625,0.0,44.71159744262695,1.0,283.1502380371094,284.6478271484375,296.7267150878906,297.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,22361.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628042936325073,1.0,0.0,0.0,1.8085395097732544,1.8085477352142327,2.1824754981025762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.16796875,0.0,236.6394500732422,1895.4371337890625,0.0,214.3055725097656,0.4799110293388366,1.0,0.0,3.0,1.0,0.0
17648100,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.4853455424308777,0.050000000745058,0.0465697348117828,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.4853455424308777,0.050000000745058,0.0490401722490787,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.4853455424308777,0.050000000745058,0.0362209044396877,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.4853455424308777,0.050000000745058,0.0490401722490787,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.4853455424308777,0.050000000745058,0.2326254546642303,284.9589538574219,284.95001220703125,296.875,294.0267333984375,296.8469543457031,296.8317565917969,284.9643249511719,1.0,0.1877092123031616,1.0,1.0,0.9907296299934388,1.0,-0.4962121844291687,0.2075031548738479,0.2887090444564819,0.0887207835912704,0.6909313797950745,0.6909313797950745,0.0,44.1077995300293,36.0,11377.1669921875,0.0,44.17112731933594,1.0,283.15008544921875,284.6554260253906,296.8550109863281,297.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,20264.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35149085521698,1.0,0.0,0.0,1.8067344427108765,1.8067424297332764,2.1781212922178386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.68115234375,0.0,228.3295440673828,1895.4371337890625,0.0,196.67257690429688,0.4772593975067138,1.0,0.0,3.0,1.0,0.0
17648160,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.4878867268562317,0.050000000745058,0.0465234704315662,296.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.4878867268562317,0.050000000745058,0.0489914529025554,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.4878867268562317,0.050000000745058,0.0361849218606948,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.4878867268562317,0.050000000745058,0.0489914529025554,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.4878867268562317,0.050000000745058,0.2323943674564361,284.9649353027344,284.95001220703125,296.9033203125,294.0419006347656,296.8595886230469,296.83251953125,284.9649658203125,1.0,0.1854044497013092,1.0,1.0,0.9888423085212708,1.0,-0.4957192540168762,0.2073501944541931,0.2883690595626831,0.0885957181453704,0.6993183493614197,0.6993183493614197,0.0,42.86966323852539,25.0,11390.970703125,0.0,43.06958770751953,1.0,283.1500549316406,284.6512451171875,296.9706115722656,297.8039245605469,293.1499938964844,293.1499938964844,283.1499938964844,19376.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498690128326416,1.0,0.0,0.0,1.8152484893798828,1.815256237983704,2.198697899302715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.744140625,0.0,227.55963134765625,1895.4371337890625,0.0,194.1634521484375,0.4739605784416199,1.0,0.0,3.0,1.0,0.0
17648220,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.0463826991617679,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.048843216150999,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.0360754318535327,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.048843216150999,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.2316911816596985,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8847045898437,296.8349609375,284.9644775390625,1.0,0.1784351915121078,1.0,1.0,0.98506760597229,1.0,-0.4942197501659393,0.2068441957235336,0.2873755395412445,0.0882108509540557,0.7094522714614868,0.7094522714614868,0.0,39.10258865356445,25.0,11333.3974609375,0.0,39.73112869262695,1.0,283.1499938964844,284.6504821777344,297.11651611328125,297.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,18160.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606261909008026,1.0,0.0,0.0,1.8070324659347528,1.8070399761199951,2.178839650923692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9794921875,0.0,220.62501525878903,1895.4371337890625,0.0,210.8888702392578,0.4721183180809021,1.0,0.0,3.0,1.0,0.0
17648280,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.0463826991617679,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.048843216150999,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.0360754318535327,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.048843216150999,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960909783840179,0.050000000745058,0.2316911816596985,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8847045898437,296.8349609375,284.9644775390625,1.0,0.1784351915121078,1.0,1.0,0.98506760597229,1.0,-0.4942197501659393,0.2068441957235336,0.2873755395412445,0.0882108509540557,0.7094522714614868,0.7094522714614868,0.0,39.10258865356445,25.0,11333.3974609375,0.0,39.73112869262695,1.0,283.1499938964844,284.6504821777344,297.11651611328125,297.9773254394531,293.1499938964844,293.1499938964844,283.1499938964844,18160.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606261909008026,1.0,0.0,0.0,1.8070324659347528,1.8070399761199951,2.178839650923692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9794921875,0.0,220.62501525878903,1895.4371337890625,0.0,210.8888702392578,0.4721183180809021,1.0,0.0,3.0,1.0,0.0
17648340,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0462711304426193,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0487257279455661,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0359886549413204,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0487257279455661,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.2311338633298874,284.9582824707031,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9561767578125,1.0,0.1730854511260986,1.0,1.0,0.9812928438186646,1.0,-0.4930304288864136,0.2064815908670425,0.2865488529205322,0.0878653302788734,0.7130582928657532,0.7130582928657532,0.0,36.1161003112793,25.0,11299.36328125,0.0,37.098388671875,1.0,283.1499938964844,284.6383972167969,297.1620483398437,298.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,17886.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737585544586181,1.0,0.0,0.0,1.8156828880310056,1.815690398216248,2.199750355202923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.86181640625,0.0,222.141830444336,1895.4371337890625,0.0,231.7114105224609,0.4732512831687927,1.0,0.0,3.0,1.0,0.0
17648400,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0462711304426193,296.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0487257279455661,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0359886549413204,296.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.0487257279455661,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5034439563751221,0.050000000745058,0.2311338633298874,284.9582824707031,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.83642578125,284.9561767578125,1.0,0.1730854511260986,1.0,1.0,0.9812928438186646,1.0,-0.4930304288864136,0.2064815908670425,0.2865488529205322,0.0878653302788734,0.7130582928657532,0.7130582928657532,0.0,36.1161003112793,25.0,11299.36328125,0.0,37.098388671875,1.0,283.1499938964844,284.6383972167969,297.1620483398437,298.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,17886.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737585544586181,1.0,0.0,0.0,1.8156828880310056,1.815690398216248,2.199750355202923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.86181640625,0.0,222.141830444336,1895.4371337890625,0.0,231.7114105224609,0.4732512831687927,1.0,0.0,3.0,1.0,0.0
17648460,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0461868122220039,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0486369356513023,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0359230749309062,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0486369356513023,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.2307126820087433,284.9523010253906,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359375,284.95147705078125,1.0,0.1688055396080017,1.0,1.0,0.977468967437744,1.0,-0.4921318888664245,0.2062515169382095,0.2858803868293762,0.0875637531280517,0.7122645378112793,0.7122645378112793,0.0,33.858280181884766,25.0,11271.2744140625,0.0,35.11623001098633,1.0,283.1499938964844,284.6332092285156,297.1630554199219,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17969.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800064921379089,1.0,0.0,0.0,1.816701889038086,1.816709399223328,2.202220201752425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.4951171875,0.0,222.7482452392578,1895.4371337890625,0.0,241.84646606445312,0.4736296236515045,1.0,0.0,3.0,1.0,0.0
17648520,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0461868122220039,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0486369356513023,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0359230749309062,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.0486369356513023,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5097399950027466,0.050000000745058,0.2307126820087433,284.9523010253906,284.95001220703125,297.0733337402344,294.1324462890625,296.932861328125,296.8359375,284.95147705078125,1.0,0.1688055396080017,1.0,1.0,0.977468967437744,1.0,-0.4921318888664245,0.2062515169382095,0.2858803868293762,0.0875637531280517,0.7122645378112793,0.7122645378112793,0.0,33.858280181884766,25.0,11271.2744140625,0.0,35.11623001098633,1.0,283.1499938964844,284.6332092285156,297.1630554199219,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17969.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800064921379089,1.0,0.0,0.0,1.816701889038086,1.816709399223328,2.202220201752425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.4951171875,0.0,222.7482452392578,1895.4371337890625,0.0,241.84646606445312,0.4736296236515045,1.0,0.0,3.0,1.0,0.0
17648580,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5126639604568481,0.050000000745058,0.0461508519947528,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5126639604568481,0.050000000745058,0.0485990718007087,296.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5126639604568481,0.050000000745058,0.0358951091766357,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5126639604568481,0.050000000745058,0.0485990718007087,296.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5126639604568481,0.050000000745058,0.2305330634117126,284.9510192871094,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363342285156,284.9505920410156,1.0,0.1669434607028961,1.0,1.0,0.9754805564880372,1.0,-0.4917486608028412,0.2061708271503448,0.2855778634548187,0.0874182060360908,0.711920440196991,0.711920440196991,0.0,32.89506912231445,25.0,11261.2392578125,0.0,34.27277374267578,1.0,283.1499938964844,284.6320495605469,297.16229248046875,298.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,17995.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3805003464221954,1.0,0.0,0.0,1.8163713216781616,1.8163789510726929,2.201418851655035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.00439453125,0.0,222.7481231689453,1895.4371337890625,0.0,242.6551208496093,0.4736194610595703,1.0,0.0,3.0,1.0,0.0
17648640,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5152031183242798,0.050000000745058,0.0461211241781711,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5152031183242798,0.050000000745058,0.0485677644610405,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5152031183242798,0.050000000745058,0.0358719862997531,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5152031183242798,0.050000000745058,0.0485677644610405,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5152031183242798,0.050000000745058,0.2303845584392547,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.9574890136719,296.8371887207031,284.9501647949219,1.0,0.1653861701488495,1.0,1.0,0.9736450910568236,1.0,-0.49143186211586,0.2061139345169067,0.2853179574012756,0.0872881561517715,0.711706817150116,0.711706817150116,0.0,32.098480224609375,25.0,11253.5302734375,0.0,33.576202392578125,1.0,283.1499938964844,284.6312866210937,297.1645202636719,298.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,18009.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800441026687622,1.0,0.0,0.0,1.815970778465271,1.8159784078598025,2.20044810816944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.95556640625,0.0,222.6847686767578,1895.4371337890625,0.0,241.9079742431641,0.473567932844162,1.0,0.0,3.0,1.0,0.0
17648700,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5176162123680115,0.050000000745058,0.0460940673947334,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5176162123680115,0.050000000745058,0.0485392734408378,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5176162123680115,0.050000000745058,0.0358509421348571,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5176162123680115,0.050000000745058,0.0485392734408378,296.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5176162123680115,0.050000000745058,0.2302494198083877,284.9501037597656,284.95001220703125,297.1583251953125,294.17742919921875,296.9703063964844,296.8386535644531,284.9500427246094,1.0,0.1639546304941177,1.0,1.0,0.9717331528663636,1.0,-0.4911436140537262,0.2060740739107132,0.2850695550441742,0.0871584564447403,0.7115987539291382,0.7115987539291382,0.0,31.37335586547852,25.0,11247.2724609375,0.0,32.942893981933594,1.0,283.1499938964844,284.6307373046875,297.17144775390625,298.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,18014.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788822889328003,1.0,0.0,0.0,1.815595746040344,1.815603256225586,2.199539181901855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.23046875,0.0,222.5912170410156,1895.4371337890625,0.0,240.0098571777344,0.4735008180141449,1.0,0.0,3.0,1.0,0.0
17648760,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198531150817871,0.050000000745058,0.0460699647665023,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198531150817871,0.050000000745058,0.0485138930380344,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198531150817871,0.050000000745058,0.0358321964740753,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198531150817871,0.050000000745058,0.0485138930380344,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198531150817871,0.050000000745058,0.2301290184259414,284.9500427246094,284.95001220703125,297.1866760253906,294.1923828125,296.9833679199219,296.8405456542969,284.9500732421875,1.0,0.1626671403646469,1.0,1.0,0.9698258638381958,1.0,-0.4908867478370666,0.2060489952564239,0.2848377525806427,0.0870328396558761,0.7115839719772339,0.7115839719772339,0.0,30.727123260498047,25.0,11242.2958984375,0.0,32.37910842895508,1.0,283.1499938964844,284.6302490234375,297.1821594238281,298.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,18013.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775545060634613,1.0,0.0,0.0,1.815348505973816,1.8153560161590576,2.198940052267062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.5693359375,0.0,222.513671875,1895.4371337890625,0.0,237.8482818603516,0.4734478592872619,1.0,0.0,3.0,1.0,0.0
17648820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.046029083430767,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0484708398580551,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0358003973960876,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0484708398580551,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.2299247980117797,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453063964844,284.9503173828125,1.0,0.1604562997817993,1.0,1.0,0.9660112857818604,1.0,-0.4904510378837585,0.2060361206531524,0.2844149172306061,0.0867919921875,0.7118009924888611,0.7118009924888611,0.0,29.630430221557617,25.0,11235.65625,0.0,31.423673629760746,1.0,283.1499938964844,284.6293029785156,297.2110595703125,298.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752250075340271,1.0,0.0,0.0,1.8154504299163816,1.815458059310913,2.1991873211391066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69384765625,0.0,222.49072265625,1895.4371337890625,0.0,234.074951171875,0.4734425842761993,1.0,0.0,3.0,1.0,0.0
17648880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.046029083430767,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0484708398580551,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0358003973960876,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.0484708398580551,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238469839096069,0.050000000745058,0.2299247980117797,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453063964844,284.9503173828125,1.0,0.1604562997817993,1.0,1.0,0.9660112857818604,1.0,-0.4904510378837585,0.2060361206531524,0.2844149172306061,0.0867919921875,0.7118009924888611,0.7118009924888611,0.0,29.630430221557617,25.0,11235.65625,0.0,31.423673629760746,1.0,283.1499938964844,284.6293029785156,297.2110595703125,298.08709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752250075340271,1.0,0.0,0.0,1.8154504299163816,1.815458059310913,2.1991873211391066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69384765625,0.0,222.49072265625,1895.4371337890625,0.0,234.074951171875,0.4734425842761993,1.0,0.0,3.0,1.0,0.0
17648940,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0459965243935585,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0484365560114383,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.035775076597929,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0484365560114383,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.2297621667385101,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.85113525390625,284.9505920410156,1.0,0.158670037984848,1.0,1.0,0.9621967673301696,1.0,-0.490104079246521,0.2060651630163192,0.2840389311313629,0.0865651294589042,0.7122703194618225,0.7122703194618225,0.0,28.75634765625,25.0,11232.748046875,0.0,30.66339492797852,1.0,283.1499938964844,284.6281433105469,297.2447204589844,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738287091255188,1.0,0.0,0.0,1.8164737224578853,1.816481232643128,2.2016669731783625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.021484375,0.0,222.7130584716797,1895.4371337890625,0.0,231.8242950439453,0.4736152291297912,1.0,0.0,3.0,1.0,0.0
17649000,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0459965243935585,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0484365560114383,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.035775076597929,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.0484365560114383,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.527218759059906,0.050000000745058,0.2297621667385101,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.85113525390625,284.9505920410156,1.0,0.158670037984848,1.0,1.0,0.9621967673301696,1.0,-0.490104079246521,0.2060651630163192,0.2840389311313629,0.0865651294589042,0.7122703194618225,0.7122703194618225,0.0,28.75634765625,25.0,11232.748046875,0.0,30.66339492797852,1.0,283.1499938964844,284.6281433105469,297.2447204589844,298.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738287091255188,1.0,0.0,0.0,1.8164737224578853,1.816481232643128,2.2016669731783625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.021484375,0.0,222.7130584716797,1895.4371337890625,0.0,231.8242950439453,0.4736152291297912,1.0,0.0,3.0,1.0,0.0
17649060,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0459702387452125,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0484088771045208,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.035754632204771,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0484088771045208,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.2296308726072311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508361816406,1.0,0.1572102755308151,1.0,1.0,0.9583906531333924,1.0,-0.4898239970207214,0.2061250954866409,0.2836989164352417,0.0863514319062233,0.7128837704658508,0.7128837704658508,0.0,28.05000305175781,25.0,11232.4775390625,0.0,30.04981231689453,1.0,283.1499938964844,284.626708984375,297.2783508300781,298.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,17958.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732321560382843,1.0,0.0,0.0,1.818235993385315,1.8182435035705569,2.205941029842507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.392578125,0.0,223.1601409912109,1895.4371337890625,0.0,230.8651428222656,0.4739459455013275,1.0,0.0,3.0,1.0,0.0
17649120,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0459702387452125,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0484088771045208,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.035754632204771,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.0484088771045208,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300725102424622,0.050000000745058,0.2296308726072311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508361816406,1.0,0.1572102755308151,1.0,1.0,0.9583906531333924,1.0,-0.4898239970207214,0.2061250954866409,0.2836989164352417,0.0863514319062233,0.7128837704658508,0.7128837704658508,0.0,28.05000305175781,25.0,11232.4775390625,0.0,30.04981231689453,1.0,283.1499938964844,284.626708984375,297.2783508300781,298.1537475585937,293.1499938964844,293.1499938964844,283.1499938964844,17958.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732321560382843,1.0,0.0,0.0,1.818235993385315,1.8182435035705569,2.205941029842507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.392578125,0.0,223.1601409912109,1895.4371337890625,0.0,230.8651428222656,0.4739459455013275,1.0,0.0,3.0,1.0,0.0
17649180,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0459492765367031,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0483868010342121,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0357383266091346,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0483868010342121,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.2295261472463607,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.95098876953125,1.0,0.1560338735580444,1.0,1.0,0.954584538936615,1.0,-0.4896005690097809,0.2062100619077682,0.2833905220031738,0.08615293353796,0.7135873436927795,0.7135873436927795,0.0,27.48598861694336,25.0,11234.47265625,0.0,29.56038856506348,1.0,283.1499938964844,284.625,297.31011962890625,298.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730646669864654,1.0,0.0,0.0,1.8206722736358645,1.8206799030303955,2.211856582334804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4287109375,0.0,223.8173370361328,1895.4371337890625,0.0,230.59608459472656,0.4744241237640381,1.0,0.0,3.0,1.0,0.0
17649240,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0459492765367031,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0483868010342121,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0357383266091346,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.0483868010342121,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5324369668960571,0.050000000745058,0.2295261472463607,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.86492919921875,284.95098876953125,1.0,0.1560338735580444,1.0,1.0,0.954584538936615,1.0,-0.4896005690097809,0.2062100619077682,0.2833905220031738,0.08615293353796,0.7135873436927795,0.7135873436927795,0.0,27.48598861694336,25.0,11234.47265625,0.0,29.56038856506348,1.0,283.1499938964844,284.625,297.31011962890625,298.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730646669864654,1.0,0.0,0.0,1.8206722736358645,1.8206799030303955,2.211856582334804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4287109375,0.0,223.8173370361328,1895.4371337890625,0.0,230.59608459472656,0.4744241237640381,1.0,0.0,3.0,1.0,0.0
17649300,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334674715995789,0.050000000745058,0.0459403581917285,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334674715995789,0.050000000745058,0.0483774095773696,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334674715995789,0.050000000745058,0.0357313901185989,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334674715995789,0.050000000745058,0.0483774095773696,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334674715995789,0.050000000745058,0.2294816076755523,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1078796386719,296.8686828613281,284.9510498046875,1.0,0.1555299460887909,1.0,1.0,0.9526814818382264,1.0,-0.4895055592060089,0.2062595039606094,0.2832460403442383,0.0860596299171447,0.713960587978363,0.713960587978363,0.0,27.24580955505371,25.0,11236.0791015625,0.0,29.35211753845215,1.0,283.1499938964844,284.6241149902344,297.3253479003906,298.2020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17935.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730275332927704,1.0,0.0,0.0,1.82205331325531,1.822060823440552,2.2152131862185345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.08642578125,0.0,224.20249938964844,1895.4371337890625,0.0,230.53648376464844,0.4747015535831451,1.0,0.0,3.0,1.0,0.0
17649360,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343989729881287,0.050000000745058,0.0459324046969413,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343989729881287,0.050000000745058,0.0483690351247787,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343989729881287,0.050000000745058,0.0357252061367034,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343989729881287,0.050000000745058,0.0483690351247787,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343989729881287,0.050000000745058,0.2294418811798095,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221618652344,296.8725280761719,284.9510803222656,1.0,0.1550787836313247,1.0,1.0,0.9507811069488524,1.0,-0.4894208014011383,0.2063129097223281,0.2831078767776489,0.0859707221388816,0.7143483757972717,0.7143483757972717,0.0,27.031497955322266,25.0,11238.1064453125,0.0,29.166349411010746,1.0,283.1499938964844,284.6231689453125,297.3402709960937,298.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,17930.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729858100414276,1.0,0.0,0.0,1.8235507011413568,1.823558330535889,2.218855996716229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.88330078125,0.0,224.6240234375,1895.4371337890625,0.0,230.46945190429688,0.4750047624111175,1.0,0.0,3.0,1.0,0.0
17649420,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0459186471998691,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0483545437455177,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.035714503377676,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0483545437455177,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.2293731421232223,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.8804016113281,284.951171875,1.0,0.1542939990758896,1.0,1.0,0.9469802975654602,1.0,-0.4892741441726684,0.2064280807971954,0.282846063375473,0.0858053565025329,0.7151562571525574,0.7151562571525574,0.0,26.66035842895508,25.0,11243.0556640625,0.0,28.844802856445312,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728664815425873,1.0,0.0,0.0,1.8267910480499268,1.826798677444458,2.226748421207958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.771484375,0.0,225.54782104492188,1895.4371337890625,0.0,230.2779235839844,0.4756661057472229,1.0,0.0,3.0,1.0,0.0
