time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0459186471998691,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0483545437455177,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.035714503377676,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.0483545437455177,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5360392332077026,0.050000000745058,0.2293731421232223,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.15087890625,296.8804016113281,284.951171875,1.0,0.1542939990758896,1.0,1.0,0.9469802975654602,1.0,-0.4892741441726684,0.2064280807971954,0.282846063375473,0.0858053565025329,0.7151562571525574,0.7151562571525574,0.0,26.66035842895508,25.0,11243.0556640625,0.0,28.844802856445312,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728664815425873,1.0,0.0,0.0,1.8267910480499268,1.826798677444458,2.226748421207958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.771484375,0.0,225.54782104492188,1895.4371337890625,0.0,230.2779235839844,0.4756661057472229,1.0,0.0,3.0,1.0,0.0
17649540,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0459074229001998,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0483427233994007,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0357057712972164,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0483427233994007,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.2293170690536499,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.8884582519531,284.95123291015625,1.0,0.1536496579647064,1.0,1.0,0.943179488182068,1.0,-0.4891545176506042,0.2065515369176864,0.282602995634079,0.0856591984629631,0.7160036563873291,0.7160036563873291,0.0,26.357177734375,25.0,11249.056640625,0.0,28.582294464111328,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17912.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372697502374649,1.0,0.0,0.0,1.8303028345108032,1.8303104639053345,2.2353179929268665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.044921875,0.0,226.5639038085937,1895.4371337890625,0.0,230.00672912597656,0.4763895571231842,1.0,0.0,3.0,1.0,0.0
17649600,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0459074229001998,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0483427233994007,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0357057712972164,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.0483427233994007,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5374046564102173,0.050000000745058,0.2293170690536499,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797180175781,296.8884582519531,284.95123291015625,1.0,0.1536496579647064,1.0,1.0,0.943179488182068,1.0,-0.4891545176506042,0.2065515369176864,0.282602995634079,0.0856591984629631,0.7160036563873291,0.7160036563873291,0.0,26.357177734375,25.0,11249.056640625,0.0,28.582294464111328,1.0,283.1499938964844,284.6191711425781,297.3987731933594,298.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17912.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372697502374649,1.0,0.0,0.0,1.8303028345108032,1.8303104639053345,2.2353179929268665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.044921875,0.0,226.5639038085937,1895.4371337890625,0.0,230.00672912597656,0.4763895571231842,1.0,0.0,3.0,1.0,0.0
17649660,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0458983592689037,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0483331829309463,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.035698726773262,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0483331829309463,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.2292718142271042,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.8966979980469,284.9512939453125,1.0,0.1531266123056411,1.0,1.0,0.939382553100586,1.0,-0.4890579581260681,0.2066808640956878,0.2823770940303802,0.0855330824851989,0.7168882489204407,0.7168882489204407,0.0,26.112085342407227,25.0,11256.01171875,0.0,28.370189666748047,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17906.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725074231624603,1.0,0.0,0.0,1.834072470664978,1.8340801000595093,2.244534869078052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7138671875,0.0,227.66461181640625,1895.4371337890625,0.0,229.70181274414065,0.4771700501441955,1.0,0.0,3.0,1.0,0.0
17649720,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0458983592689037,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0483331829309463,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.035698726773262,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.0483331829309463,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5385251045227051,0.050000000745058,0.2292718142271042,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2087097167969,296.8966979980469,284.9512939453125,1.0,0.1531266123056411,1.0,1.0,0.939382553100586,1.0,-0.4890579581260681,0.2066808640956878,0.2823770940303802,0.0855330824851989,0.7168882489204407,0.7168882489204407,0.0,26.112085342407227,25.0,11256.01171875,0.0,28.370189666748047,1.0,283.1499938964844,284.6170654296875,297.42791748046875,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17906.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725074231624603,1.0,0.0,0.0,1.834072470664978,1.8340801000595093,2.244534869078052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7138671875,0.0,227.66461181640625,1895.4371337890625,0.0,229.70181274414065,0.4771700501441955,1.0,0.0,3.0,1.0,0.0
17649780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391005277633667,0.050000000745058,0.0458937585353851,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391005277633667,0.050000000745058,0.048328336328268,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391005277633667,0.050000000745058,0.0356951467692852,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391005277633667,0.050000000745058,0.048328336328268,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5391005277633667,0.050000000745058,0.229248821735382,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.22613525390625,296.90167236328125,284.9513244628906,1.0,0.1528598368167877,1.0,1.0,0.9371044039726256,1.0,-0.4890089035034179,0.2067605704069137,0.2822483479976654,0.0854663476347923,0.7174339294433594,0.7174339294433594,0.0,25.9874324798584,25.0,11260.541015625,0.0,28.262351989746094,1.0,283.1499938964844,284.61578369140625,297.4454345703125,298.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,17903.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723965585231781,1.0,0.0,0.0,1.836423635482788,1.83643126487732,2.250293391625747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.8583984375,0.0,228.3568572998047,1895.4371337890625,0.0,229.5240478515625,0.4776589870452881,1.0,0.0,3.0,1.0,0.0
17649840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394559502601624,0.050000000745058,0.0458909347653389,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394559502601624,0.050000000745058,0.0483253635466098,296.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394559502601624,0.050000000745058,0.0356929488480091,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394559502601624,0.050000000745058,0.0483253635466098,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5394559502601624,0.050000000745058,0.2292347103357315,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.905029296875,284.95135498046875,1.0,0.1526956558227539,1.0,1.0,0.935585618019104,1.0,-0.4889788031578064,0.2068141996860504,0.282164603471756,0.0854251831769943,0.7178026437759399,0.7178026437759399,0.0,25.91084098815918,25.0,11263.6796875,0.0,28.19610595703125,1.0,283.1499938964844,284.61492919921875,297.4571228027344,298.3372802734375,293.1499938964844,293.1499938964844,283.1499938964844,17901.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723260760307312,1.0,0.0,0.0,1.838024377822876,1.8380320072174072,2.2542181454809906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.67529296875,0.0,228.8289489746093,1895.4371337890625,0.0,229.4110412597656,0.4779920876026153,1.0,0.0,3.0,1.0,0.0
17649900,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398532152175903,0.050000000745058,0.0458877906203269,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398532152175903,0.050000000745058,0.0483220517635345,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398532152175903,0.050000000745058,0.0356905050575733,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398532152175903,0.050000000745058,0.0483220517635345,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5398532152175903,0.050000000745058,0.2292190194129943,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523498535156,296.90924072265625,284.9513854980469,1.0,0.1525126546621322,1.0,1.0,0.9336870908737184,1.0,-0.4889453053474426,0.2068821340799331,0.2820631861686706,0.0853782370686531,0.7182717323303223,0.7182717323303223,0.0,25.82556533813477,25.0,11267.7861328125,0.0,28.12236213684082,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17898.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372244268655777,1.0,0.0,0.0,1.840071678161621,1.840079426765442,2.259242819491193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2685546875,0.0,229.4353485107422,1895.4371337890625,0.0,229.2799224853516,0.4784188866615295,1.0,0.0,3.0,1.0,0.0
17649960,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402131080627441,0.050000000745058,0.0458849556744098,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402131080627441,0.050000000745058,0.0483190678060054,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402131080627441,0.050000000745058,0.0356882996857166,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402131080627441,0.050000000745058,0.0483190678060054,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5402131080627441,0.050000000745058,0.2292048633098602,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669372558594,296.9134826660156,284.9513854980469,1.0,0.1523472964763641,1.0,1.0,0.9317901730537416,1.0,-0.4889151155948639,0.2069507986307144,0.2819643020629883,0.0853352323174476,0.7187474966049194,0.7187474966049194,0.0,25.74860954284668,25.0,11272.0458984375,0.0,28.055828094482425,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721688985824585,1.0,0.0,0.0,1.8421604633331297,1.842168092727661,2.264374785454493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9248046875,0.0,230.05581665039065,1895.4371337890625,0.0,229.1591339111328,0.4788548350334167,1.0,0.0,3.0,1.0,0.0
17650020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0458800569176673,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0483139120042324,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0356844887137413,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0483139120042324,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.2291803956031799,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520604640245437,1.0,1.0,0.9279963374137878,1.0,-0.4888629019260406,0.2070897966623306,0.2817730903625488,0.0852608382701873,0.7197160124778748,0.7197160124778748,0.0,25.61532974243164,25.0,11280.96484375,0.0,27.94062042236328,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720354735851288,1.0,0.0,0.0,1.84644615650177,1.8464539051055908,2.274923076583946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.396484375,0.0,231.3344573974609,1895.4371337890625,0.0,228.94532775878903,0.4797506034374237,1.0,0.0,3.0,1.0,0.0
17650080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0458800569176673,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0483139120042324,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0356844887137413,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.0483139120042324,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5408393144607544,0.050000000745058,0.2291803956031799,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961730957031,296.9219970703125,284.9514465332031,1.0,0.1520604640245437,1.0,1.0,0.9279963374137878,1.0,-0.4888629019260406,0.2070897966623306,0.2817730903625488,0.0852608382701873,0.7197160124778748,0.7197160124778748,0.0,25.61532974243164,25.0,11280.96484375,0.0,27.94062042236328,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720354735851288,1.0,0.0,0.0,1.84644615650177,1.8464539051055908,2.274923076583946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.396484375,0.0,231.3344573974609,1895.4371337890625,0.0,228.94532775878903,0.4797506034374237,1.0,0.0,3.0,1.0,0.0
17650140,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0458760149776935,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0483096539974212,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0356813445687294,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0483096539974212,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.2291602045297622,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518228501081466,1.0,1.0,0.9242025017738342,1.0,-0.488819807767868,0.2072309255599975,0.2815888822078705,0.0852003395557403,0.7207068204879761,0.7207068204879761,0.0,25.50512886047364,25.0,11290.3359375,0.0,27.845394134521484,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719212412834167,1.0,0.0,0.0,1.850844502449036,1.8508522510528564,2.2857739168102853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.04052734375,0.0,232.6552276611328,1895.4371337890625,0.0,228.76235961914065,0.4806720614433288,1.0,0.0,3.0,1.0,0.0
17650200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0458760149776935,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0483096539974212,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0356813445687294,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.0483096539974212,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413596630096436,0.050000000745058,0.2291602045297622,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9305725097656,284.95147705078125,1.0,0.1518228501081466,1.0,1.0,0.9242025017738342,1.0,-0.488819807767868,0.2072309255599975,0.2815888822078705,0.0852003395557403,0.7207068204879761,0.7207068204879761,0.0,25.50512886047364,25.0,11290.3359375,0.0,27.845394134521484,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719212412834167,1.0,0.0,0.0,1.850844502449036,1.8508522510528564,2.2857739168102853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.04052734375,0.0,232.6552276611328,1895.4371337890625,0.0,228.76235961914065,0.4806720614433288,1.0,0.0,3.0,1.0,0.0
17650260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0458727478981018,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0483062118291854,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0356788039207458,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0483062118291854,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.2291438728570938,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.1516298204660415,1.0,1.0,0.9204095005989076,1.0,-0.4887849688529968,0.207374095916748,0.2814108729362488,0.0851532369852066,0.7217203378677368,0.7217203378677368,0.0,25.415735244750977,25.0,11300.1923828125,0.0,27.76817321777344,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718222677707672,1.0,0.0,0.0,1.8553746938705444,1.8553824424743648,2.296977186233562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.87890625,0.0,234.0221710205078,1895.4371337890625,0.0,228.60386657714844,0.4816222190856933,1.0,0.0,3.0,1.0,0.0
17650320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0458727478981018,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0483062118291854,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0356788039207458,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.0483062118291854,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417829751968384,0.050000000745058,0.2291438728570938,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9391784667969,284.9515075683594,1.0,0.1516298204660415,1.0,1.0,0.9204095005989076,1.0,-0.4887849688529968,0.207374095916748,0.2814108729362488,0.0851532369852066,0.7217203378677368,0.7217203378677368,0.0,25.415735244750977,25.0,11300.1923828125,0.0,27.76817321777344,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17886.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718222677707672,1.0,0.0,0.0,1.8553746938705444,1.8553824424743648,2.296977186233562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.87890625,0.0,234.0221710205078,1895.4371337890625,0.0,228.60386657714844,0.4816222190856933,1.0,0.0,3.0,1.0,0.0
17650380,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0458700396120548,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0483033582568168,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0356766954064369,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0483033582568168,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.2291303426027298,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842163085937,296.9478759765625,284.9515380859375,1.0,0.1514691263437271,1.0,1.0,0.9166164994239808,1.0,-0.4887560904026031,0.2075190246105194,0.2812370657920837,0.0851179212331771,0.7227544188499451,0.7227544188499451,0.0,25.34140014648437,25.0,11310.3955078125,0.0,27.7039794921875,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717345297336578,1.0,0.0,0.0,1.8599853515625,1.8599931001663208,2.308407260898093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.84375,0.0,235.42242431640625,1895.4371337890625,0.0,228.46343994140625,0.4825912714004516,1.0,0.0,3.0,1.0,0.0
17650440,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0458700396120548,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0483033582568168,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0356766954064369,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.0483033582568168,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5421357154846191,0.050000000745058,0.2291303426027298,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842163085937,296.9478759765625,284.9515380859375,1.0,0.1514691263437271,1.0,1.0,0.9166164994239808,1.0,-0.4887560904026031,0.2075190246105194,0.2812370657920837,0.0851179212331771,0.7227544188499451,0.7227544188499451,0.0,25.34140014648437,25.0,11310.3955078125,0.0,27.7039794921875,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717345297336578,1.0,0.0,0.0,1.8599853515625,1.8599931001663208,2.308407260898093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.84375,0.0,235.42242431640625,1895.4371337890625,0.0,228.46343994140625,0.4825912714004516,1.0,0.0,3.0,1.0,0.0
17650500,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422857403755188,0.050000000745058,0.0458688884973526,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422857403755188,0.050000000745058,0.0483021475374698,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422857403755188,0.050000000745058,0.0356758013367652,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422857403755188,0.050000000745058,0.0483021475374698,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422857403755188,0.050000000745058,0.2291245907545089,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990173339844,296.9523620605469,284.9515686035156,1.0,0.1514007002115249,1.0,1.0,0.9147199988365172,1.0,-0.4887438416481018,0.2075922787189483,0.2811515629291534,0.0851044207811355,0.7232813835144043,0.7232813835144043,0.0,25.30977249145508,25.0,11315.6875,0.0,27.67667388916016,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17881.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716945648193359,1.0,0.0,0.0,1.8623478412628167,1.8623555898666384,2.314275207027095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.912109375,0.0,236.14048767089844,1895.4371337890625,0.0,228.39944458007807,0.4830873906612396,1.0,0.0,3.0,1.0,0.0
17650560,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424211621284485,0.050000000745058,0.0458678528666496,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424211621284485,0.050000000745058,0.0483010597527027,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424211621284485,0.050000000745058,0.0356749966740608,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424211621284485,0.050000000745058,0.0483010597527027,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5424211621284485,0.050000000745058,0.2291194200515747,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4139099121094,296.9569702148437,284.9515686035156,1.0,0.1513389199972152,1.0,1.0,0.9128262400627136,1.0,-0.4887328147888183,0.2076655179262161,0.281067281961441,0.0850944593548774,0.7238149642944336,0.7238149642944336,0.0,25.28122901916504,25.0,11321.08984375,0.0,27.652034759521484,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716572225093841,1.0,0.0,0.0,1.8647394180297847,1.864747166633606,2.320222876051048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.01953125,0.0,236.8697662353516,1895.4371337890625,0.0,228.3396911621093,0.4835898876190185,1.0,0.0,3.0,1.0,0.0
17650620,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0458660647273063,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0482991747558116,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0356736034154892,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0482991747558116,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.2291104793548584,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4439392089844,296.96661376953125,284.9516296386719,1.0,0.1512318104505539,1.0,1.0,0.9090387225151062,1.0,-0.4887137115001678,0.2078122198581695,0.2809015214443207,0.0850845947861671,0.7249037623405457,0.7249037623405457,0.0,25.23176383972168,25.0,11332.216796875,0.0,27.609346389770508,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715907335281372,1.0,0.0,0.0,1.8696149587631223,1.869622826576233,2.332371593638527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.36474609375,0.0,238.3615875244141,1895.4371337890625,0.0,228.23326110839844,0.4846149384975433,1.0,0.0,3.0,1.0,0.0
17650680,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0458660647273063,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0482991747558116,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0356736034154892,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.0482991747558116,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426557660102844,0.050000000745058,0.2291104793548584,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4439392089844,296.96661376953125,284.9516296386719,1.0,0.1512318104505539,1.0,1.0,0.9090387225151062,1.0,-0.4887137115001678,0.2078122198581695,0.2809015214443207,0.0850845947861671,0.7249037623405457,0.7249037623405457,0.0,25.23176383972168,25.0,11332.216796875,0.0,27.609346389770508,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715907335281372,1.0,0.0,0.0,1.8696149587631223,1.869622826576233,2.332371593638527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.36474609375,0.0,238.3615875244141,1895.4371337890625,0.0,228.23326110839844,0.4846149384975433,1.0,0.0,3.0,1.0,0.0
17650740,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0458645820617675,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0482976138591766,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0356724523007869,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0482976138591766,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.2291030883789062,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.47412109375,296.9765014648437,284.95166015625,1.0,0.1511428505182266,1.0,1.0,0.905251145362854,1.0,-0.4886979460716247,0.2079590708017349,0.2807388603687286,0.0850879326462745,0.7260208129882812,0.7260208129882812,0.0,25.19070053100586,25.0,11343.673828125,0.0,27.573917388916016,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17874.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715347349643707,1.0,0.0,0.0,1.8745815753936768,1.874589443206787,2.3447800856502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8359375,0.0,239.8906707763672,1895.4371337890625,0.0,228.14366149902344,0.4856608808040619,1.0,0.0,3.0,1.0,0.0
17650800,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0458645820617675,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0482976138591766,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0356724523007869,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.0482976138591766,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428504347801208,0.050000000745058,0.2291030883789062,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.47412109375,296.9765014648437,284.95166015625,1.0,0.1511428505182266,1.0,1.0,0.905251145362854,1.0,-0.4886979460716247,0.2079590708017349,0.2807388603687286,0.0850879326462745,0.7260208129882812,0.7260208129882812,0.0,25.19070053100586,25.0,11343.673828125,0.0,27.573917388916016,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.576416015625,293.1499938964844,293.1499938964844,283.1499938964844,17874.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715347349643707,1.0,0.0,0.0,1.8745815753936768,1.874589443206787,2.3447800856502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.8359375,0.0,239.8906707763672,1895.4371337890625,0.0,228.14366149902344,0.4856608808040619,1.0,0.0,3.0,1.0,0.0
17650860,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0458633601665496,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0482963286340236,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0356715023517608,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0482963286340236,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.2290969938039779,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.50439453125,296.9864807128906,284.9516906738281,1.0,0.1510691344738006,1.0,1.0,0.901463747024536,1.0,-0.4886849224567413,0.2081069201231002,0.2805779874324798,0.0851023942232132,0.727155327796936,0.727155327796936,0.0,25.156694412231445,25.0,11355.388671875,0.0,27.54458999633789,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,17871.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715133965015411,1.0,0.0,0.0,1.8796724081039429,1.8796802759170528,2.357532622454528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.41162109375,0.0,241.4636688232422,1895.4371337890625,0.0,228.10952758789065,0.4867329001426697,1.0,0.0,3.0,1.0,0.0
17650920,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0458633601665496,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0482963286340236,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0356715023517608,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.0482963286340236,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430113077163696,0.050000000745058,0.2290969938039779,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.50439453125,296.9864807128906,284.9516906738281,1.0,0.1510691344738006,1.0,1.0,0.901463747024536,1.0,-0.4886849224567413,0.2081069201231002,0.2805779874324798,0.0851023942232132,0.727155327796936,0.727155327796936,0.0,25.156694412231445,25.0,11355.388671875,0.0,27.54458999633789,1.0,283.1499938964844,284.5941467285156,297.7164611816406,298.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,17871.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715133965015411,1.0,0.0,0.0,1.8796724081039429,1.8796802759170528,2.357532622454528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.41162109375,0.0,241.4636688232422,1895.4371337890625,0.0,228.10952758789065,0.4867329001426697,1.0,0.0,3.0,1.0,0.0
17650980,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431014895439148,0.050000000745058,0.045862678438425,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431014895439148,0.050000000745058,0.048295609652996,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431014895439148,0.050000000745058,0.0356709733605384,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431014895439148,0.050000000745058,0.048295609652996,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431014895439148,0.050000000745058,0.2290935814380645,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5249938964844,296.99322509765625,284.9516906738281,1.0,0.1510275900363922,1.0,1.0,0.898888349533081,1.0,-0.4886776208877563,0.20820914208889,0.2804684937000274,0.08511633425951,0.7279274463653564,0.7279274463653564,0.0,25.137523651123047,25.0,11363.373046875,0.0,27.528064727783203,1.0,283.1499938964844,284.5924987792969,297.7354431152344,298.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17870.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715251386165619,1.0,0.0,0.0,1.8831722736358645,1.8831801414489744,2.366320188684768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.208984375,0.0,242.5526733398437,1895.4371337890625,0.0,228.1282958984375,0.4874718189239502,1.0,0.0,3.0,1.0,0.0
17651040,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431399345397949,0.050000000745058,0.0458623878657817,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431399345397949,0.050000000745058,0.0482953041791915,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431399345397949,0.050000000745058,0.0356707461178302,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431399345397949,0.050000000745058,0.0482953041791915,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431399345397949,0.050000000745058,0.2290921211242675,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53466796875,296.99639892578125,284.9516906738281,1.0,0.1510098278522491,1.0,1.0,0.897676408290863,1.0,-0.488674521446228,0.208257645368576,0.280416876077652,0.0851240903139114,0.7282905578613281,0.7282905578613281,0.0,25.129335403442383,25.0,11367.126953125,0.0,27.5210075378418,1.0,283.1499938964844,284.5917053222656,297.7442932128906,298.6350402832031,293.1499938964844,293.1499938964844,283.1499938964844,17869.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715348541736603,1.0,0.0,0.0,1.8848237991333008,1.8848316669464111,2.370472316215455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.92431640625,0.0,243.0684051513672,1895.4371337890625,0.0,228.1438751220703,0.4878209233283996,1.0,0.0,3.0,1.0,0.0
17651100,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431955456733704,0.050000000745058,0.045861966907978,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431955456733704,0.050000000745058,0.048294860869646,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431955456733704,0.050000000745058,0.035670418292284,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431955456733704,0.050000000745058,0.048294860869646,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431955456733704,0.050000000745058,0.2290900200605392,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498046875,297.0013732910156,284.9516906738281,1.0,0.1509840488433838,1.0,1.0,0.8957827091217041,1.0,-0.4886700510978699,0.208334133028984,0.2803359031677246,0.0851373672485351,0.7288571000099182,0.7288571000099182,0.0,25.11743927001953,25.0,11372.9951171875,0.0,27.510757446289062,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,17869.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715560436248779,1.0,0.0,0.0,1.8874117136001587,1.887419581413269,2.3769862877998094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.15625,0.0,243.8786163330078,1895.4371337890625,0.0,228.17774963378903,0.4883683323860168,1.0,0.0,3.0,1.0,0.0
17651160,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432458519935608,0.050000000745058,0.0458615869283676,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432458519935608,0.050000000745058,0.0482944585382938,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432458519935608,0.050000000745058,0.0356701239943504,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432458519935608,0.050000000745058,0.0482944585382938,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432458519935608,0.050000000745058,0.2290881127119064,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5649719238281,297.0063171386719,284.9516906738281,1.0,0.1509606391191482,1.0,1.0,0.893891453742981,1.0,-0.4886659681797027,0.2084111124277115,0.2802548706531524,0.0851525664329528,0.7294235229492188,0.7294235229492188,0.0,25.10664367675781,25.0,11378.857421875,0.0,27.50145721435547,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715805113315582,1.0,0.0,0.0,1.8900043964385984,1.890012264251709,2.383521149340595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.369140625,0.0,244.69293212890625,1895.4371337890625,0.0,228.21690368652344,0.4889172613620758,1.0,0.0,3.0,1.0,0.0
17651220,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0458609424531459,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0482937805354595,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0356696210801601,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0482937805354595,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.2290848940610885,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5952453613281,297.0161437988281,284.9516906738281,1.0,0.1509206593036651,1.0,1.0,0.8901089429855347,1.0,-0.4886591136455536,0.2085669487714767,0.2800921499729156,0.0851887613534927,0.730557382106781,0.730557382106781,0.0,25.088197708129883,25.0,11390.591796875,0.0,27.485578536987305,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716269731521606,1.0,0.0,0.0,1.895209550857544,1.895217537879944,2.39666803736327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.75146484375,0.0,246.3343505859375,1895.4371337890625,0.0,228.291244506836,0.490020215511322,1.0,0.0,3.0,1.0,0.0
17651280,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0458609424531459,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0482937805354595,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0356696210801601,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.0482937805354595,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433312654495239,0.050000000745058,0.2290848940610885,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5952453613281,297.0161437988281,284.9516906738281,1.0,0.1509206593036651,1.0,1.0,0.8901089429855347,1.0,-0.4886591136455536,0.2085669487714767,0.2800921499729156,0.0851887613534927,0.730557382106781,0.730557382106781,0.0,25.088197708129883,25.0,11390.591796875,0.0,27.485578536987305,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716269731521606,1.0,0.0,0.0,1.895209550857544,1.895217537879944,2.39666803736327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.75146484375,0.0,246.3343505859375,1895.4371337890625,0.0,228.291244506836,0.490020215511322,1.0,0.0,3.0,1.0,0.0
