time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0458603985607624,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0482932105660438,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0356692001223564,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0482932105660438,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.2290821969509124,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.62554931640625,297.02593994140625,284.95172119140625,1.0,0.1508868038654327,1.0,1.0,0.8863264322280884,1.0,-0.4886533319950104,0.208725556731224,0.2799277901649475,0.0852317512035369,0.7316966652870178,0.7316966652870178,0.0,25.07258033752441,25.0,11402.310546875,0.0,27.472143173217773,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716760575771332,1.0,0.0,0.0,1.9004191160202024,1.9004271030426023,2.409861963315052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.07861328125,0.0,247.98651123046875,1895.4371337890625,0.0,228.36984252929688,0.4911254048347473,1.0,0.0,3.0,1.0,0.0
17651400,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0458603985607624,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0482932105660438,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0356692001223564,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.0482932105660438,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543402910232544,0.050000000745058,0.2290821969509124,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.62554931640625,297.02593994140625,284.95172119140625,1.0,0.1508868038654327,1.0,1.0,0.8863264322280884,1.0,-0.4886533319950104,0.208725556731224,0.2799277901649475,0.0852317512035369,0.7316966652870178,0.7316966652870178,0.0,25.07258033752441,25.0,11402.310546875,0.0,27.472143173217773,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716760575771332,1.0,0.0,0.0,1.9004191160202024,1.9004271030426023,2.409861963315052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.07861328125,0.0,247.98651123046875,1895.4371337890625,0.0,228.36984252929688,0.4911254048347473,1.0,0.0,3.0,1.0,0.0
17651460,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0458599664270877,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0482927523553371,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0356688611209392,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0482927523553371,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.2290800213813781,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558532714844,297.03564453125,284.95172119140625,1.0,0.1508591771125793,1.0,1.0,0.8825433850288391,1.0,-0.4886486828327179,0.2088868021965026,0.2797618806362152,0.0852823406457901,0.7328436374664307,0.7328436374664307,0.0,25.05982780456543,25.0,11414.08984375,0.0,27.461181640625,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717150390148163,1.0,0.0,0.0,1.905668258666992,1.905676245689392,2.423192881906289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.39501953125,0.0,249.6573944091797,1895.4371337890625,0.0,228.4322509765625,0.492238849401474,1.0,0.0,3.0,1.0,0.0
17651520,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0458599664270877,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0482927523553371,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0356688611209392,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.0482927523553371,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434606671333313,0.050000000745058,0.2290800213813781,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558532714844,297.03564453125,284.95172119140625,1.0,0.1508591771125793,1.0,1.0,0.8825433850288391,1.0,-0.4886486828327179,0.2088868021965026,0.2797618806362152,0.0852823406457901,0.7328436374664307,0.7328436374664307,0.0,25.05982780456543,25.0,11414.08984375,0.0,27.461181640625,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.74658203125,293.1499938964844,293.1499938964844,283.1499938964844,17866.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717150390148163,1.0,0.0,0.0,1.905668258666992,1.905676245689392,2.423192881906289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.39501953125,0.0,249.6573944091797,1895.4371337890625,0.0,228.4322509765625,0.492238849401474,1.0,0.0,3.0,1.0,0.0
17651580,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0458596125245094,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0482923798263073,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0356685854494571,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0482923798263073,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.2290782630443573,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861572265625,297.0453186035156,284.95172119140625,1.0,0.1508364826440811,1.0,1.0,0.8787603378295898,1.0,-0.488644927740097,0.2090506702661514,0.2795942723751068,0.0853406488895416,0.7339980602264404,0.7339980602264404,0.0,25.049341201782227,25.0,11425.9267578125,0.0,27.452178955078125,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717454969882965,1.0,0.0,0.0,1.9109435081481927,1.9109514951705933,2.436627255519852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.69873046875,0.0,251.34539794921875,1895.4371337890625,0.0,228.48097229003903,0.493358701467514,1.0,0.0,3.0,1.0,0.0
17651640,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0458596125245094,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0482923798263073,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0356685854494571,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.0482923798263073,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435075759887695,0.050000000745058,0.2290782630443573,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861572265625,297.0453186035156,284.95172119140625,1.0,0.1508364826440811,1.0,1.0,0.8787603378295898,1.0,-0.488644927740097,0.2090506702661514,0.2795942723751068,0.0853406488895416,0.7339980602264404,0.7339980602264404,0.0,25.049341201782227,25.0,11425.9267578125,0.0,27.452178955078125,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717454969882965,1.0,0.0,0.0,1.9109435081481927,1.9109514951705933,2.436627255519852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.69873046875,0.0,251.34539794921875,1895.4371337890625,0.0,228.48097229003903,0.493358701467514,1.0,0.0,3.0,1.0,0.0
17651700,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435275435447693,0.050000000745058,0.0458594597876071,296.857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435275435447693,0.050000000745058,0.0482922196388244,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435275435447693,0.050000000745058,0.0356684699654579,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435275435447693,0.050000000745058,0.0482922196388244,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435275435447693,0.050000000745058,0.2290775030851364,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7013244628906,297.0501708984375,284.95172119140625,1.0,0.1508266627788543,1.0,1.0,0.8768688440322876,1.0,-0.4886433184146881,0.2091336697340011,0.2795096337795257,0.0853725522756576,0.7345788478851318,0.7345788478851318,0.0,25.04480743408203,25.0,11431.873046875,0.0,27.448287963867188,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717581629753113,1.0,0.0,0.0,1.913590908050537,1.913598895072937,2.443383095851459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.8525390625,0.0,252.19566345214844,1895.4371337890625,0.0,228.5012359619141,0.4939209818840027,1.0,0.0,3.0,1.0,0.0
17651760,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435455441474915,0.050000000745058,0.0458593256771564,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435455441474915,0.050000000745058,0.0482920780777931,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435455441474915,0.050000000745058,0.0356683656573295,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435455441474915,0.050000000745058,0.0482920780777931,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435455441474915,0.050000000745058,0.2290768325328827,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71649169921875,297.0549621582031,284.9517517089844,1.0,0.1508177667856216,1.0,1.0,0.8749792575836182,1.0,-0.4886418581008911,0.2092172503471374,0.2794246077537536,0.085406444966793,0.7351624965667725,0.7351624965667725,0.0,25.04069328308105,25.0,11437.8486328125,0.0,27.44476127624512,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8001708984375,293.1499938964844,293.1499938964844,283.1499938964844,17864.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717694282531738,1.0,0.0,0.0,1.9162485599517824,1.916256666183472,2.450175031754043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.0146484375,0.0,253.051010131836,1895.4371337890625,0.0,228.519287109375,0.4944854974746704,1.0,0.0,3.0,1.0,0.0
17651820,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0458590947091579,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0482918359339237,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0356681868433952,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0482918359339237,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.2290756851434707,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.746826171875,297.0645446777344,284.9517517089844,1.0,0.1508024483919143,1.0,1.0,0.8712001442909241,1.0,-0.4886394143104553,0.20938640832901,0.2792530059814453,0.0854803398251533,0.7363379001617432,0.7363379001617432,0.0,25.03360748291016,25.0,11449.916015625,0.0,27.43869400024414,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717880845069885,1.0,0.0,0.0,1.921603202819824,1.9216113090515137,2.463887085468741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.375,0.0,254.7799072265625,1895.4371337890625,0.0,228.5491485595703,0.4956229925155639,1.0,0.0,3.0,1.0,0.0
17651880,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0458590947091579,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0482918359339237,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0356681868433952,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.0482918359339237,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435761213302612,0.050000000745058,0.2290756851434707,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.746826171875,297.0645446777344,284.9517517089844,1.0,0.1508024483919143,1.0,1.0,0.8712001442909241,1.0,-0.4886394143104553,0.20938640832901,0.2792530059814453,0.0854803398251533,0.7363379001617432,0.7363379001617432,0.0,25.03360748291016,25.0,11449.916015625,0.0,27.43869400024414,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717880845069885,1.0,0.0,0.0,1.921603202819824,1.9216113090515137,2.463887085468741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.375,0.0,254.7799072265625,1895.4371337890625,0.0,228.5491485595703,0.4956229925155639,1.0,0.0,3.0,1.0,0.0
17651940,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0458589047193527,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0482916384935379,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0356680378317832,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0482916384935379,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.2290747314691543,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7771911621094,297.0740966796875,284.9517822265625,1.0,0.1507896035909652,1.0,1.0,0.8674209713935852,1.0,-0.4886373877525329,0.2095586210489273,0.2790787518024444,0.0855617597699165,0.7375263571739197,0.7375263571739197,0.0,25.027650833129883,25.0,11462.0810546875,0.0,27.433603286743164,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718040585517883,1.0,0.0,0.0,1.9269789457321167,1.9269870519638064,2.477692078173277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.75830078125,0.0,256.5254821777344,1895.4371337890625,0.0,228.57472229003903,0.4967661499977112,1.0,0.0,3.0,1.0,0.0
17652000,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0458589047193527,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0482916384935379,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0356680378317832,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.0482916384935379,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436013340950012,0.050000000745058,0.2290747314691543,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7771911621094,297.0740966796875,284.9517822265625,1.0,0.1507896035909652,1.0,1.0,0.8674209713935852,1.0,-0.4886373877525329,0.2095586210489273,0.2790787518024444,0.0855617597699165,0.7375263571739197,0.7375263571739197,0.0,25.027650833129883,25.0,11462.0810546875,0.0,27.433603286743164,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,17862.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718040585517883,1.0,0.0,0.0,1.9269789457321167,1.9269870519638064,2.477692078173277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.75830078125,0.0,256.5254821777344,1895.4371337890625,0.0,228.57472229003903,0.4967661499977112,1.0,0.0,3.0,1.0,0.0
17652060,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.0458587557077407,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.048291478306055,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.0356679186224937,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.048291478306055,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.2290739715099334,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507790386676788,1.0,1.0,0.8636448383331299,1.0,-0.488635778427124,0.2097336053848266,0.2789021730422973,0.0856514051556587,0.7387301325798035,0.7387301325798035,0.0,25.022754669189453,25.0,11474.458984375,0.0,27.429424285888672,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718155026435852,1.0,0.0,0.0,1.9324207305908203,1.932428836822509,2.491705970442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.2333984375,0.0,258.2986145019531,1895.4371337890625,0.0,228.5930633544922,0.4979229569435119,1.0,0.0,3.0,1.0,0.0
17652120,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.0458587557077407,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.048291478306055,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.0356679186224937,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.048291478306055,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436215400695801,0.050000000745058,0.2290739715099334,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507790386676788,1.0,1.0,0.8636448383331299,1.0,-0.488635778427124,0.2097336053848266,0.2789021730422973,0.0856514051556587,0.7387301325798035,0.7387301325798035,0.0,25.022754669189453,25.0,11474.458984375,0.0,27.429424285888672,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17861.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718155026435852,1.0,0.0,0.0,1.9324207305908203,1.932428836822509,2.491705970442127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.2333984375,0.0,258.2986145019531,1895.4371337890625,0.0,228.5930633544922,0.4979229569435119,1.0,0.0,3.0,1.0,0.0
17652180,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.0458586625754833,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.048291377723217,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.035667847841978,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.048291377723217,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436339974403381,0.050000000745058,0.2290735095739364,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0907897949219,284.9518127441406,1.0,0.150772362947464,1.0,1.0,0.8607749938964844,1.0,-0.4886347651481628,0.20986869931221,0.2787660658359527,0.0857249498367309,0.7396530508995056,0.7396530508995056,0.0,25.019651412963867,25.0,11483.9921875,0.0,27.426782608032227,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718209266662597,1.0,0.0,0.0,1.9365992546081543,1.936607360839844,2.502493146039342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7265625,0.0,259.6659240722656,1895.4371337890625,0.0,228.6017608642578,0.4988115429878235,1.0,0.0,3.0,1.0,0.0
17652240,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436375737190247,0.050000000745058,0.0458586327731609,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436375737190247,0.050000000745058,0.0482913516461849,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436375737190247,0.050000000745058,0.0356678254902362,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436375737190247,0.050000000745058,0.0482913516461849,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436375737190247,0.050000000745058,0.2290733754634857,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.83795166015625,297.093017578125,284.9518127441406,1.0,0.1507704406976699,1.0,1.0,0.8598687648773193,1.0,-0.4886344969272613,0.2099117189645767,0.2787227630615234,0.0857492238283157,0.7399448156356812,0.7399448156356812,0.0,25.018754959106445,25.0,11486.99609375,0.0,27.4260196685791,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17859.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718220889568329,1.0,0.0,0.0,1.9379223585128784,1.937930464744568,2.505913982986385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.775390625,0.0,260.10028076171875,1895.4371337890625,0.0,228.60362243652344,0.4990931153297424,1.0,0.0,3.0,1.0,0.0
17652300,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436443090438843,0.050000000745058,0.045858584344387,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436443090438843,0.050000000745058,0.0482912957668304,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436443090438843,0.050000000745058,0.0356677882373333,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436443090438843,0.050000000745058,0.0482912957668304,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436443090438843,0.050000000745058,0.2290731221437454,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9518127441406,1.0,0.1507667303085327,1.0,1.0,0.8579806685447693,1.0,-0.488633930683136,0.2100020051002502,0.2786319553852081,0.0858012065291404,0.7405532002449036,0.7405532002449036,0.0,25.017030715942383,25.0,11493.23828125,0.0,27.42455673217773,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17859.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718230128288269,1.0,0.0,0.0,1.9406815767288208,1.9406896829605105,2.51305465326368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.03662109375,0.0,261.0085754394531,1895.4371337890625,0.0,228.6050720214844,0.499680757522583,1.0,0.0,3.0,1.0,0.0
17652360,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436502695083618,0.050000000745058,0.0458585396409034,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436502695083618,0.050000000745058,0.0482912510633468,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436502695083618,0.050000000745058,0.0356677509844303,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436502695083618,0.050000000745058,0.0482912510633468,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436502695083618,0.050000000745058,0.2290728986263275,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1021728515625,284.9518127441406,1.0,0.1507633775472641,1.0,1.0,0.8560945391654968,1.0,-0.4886334538459778,0.2100929915904998,0.2785404622554779,0.0858553051948547,0.7411620020866394,0.7411620020866394,0.0,25.01546859741211,25.0,11499.5048828125,0.0,27.42323303222656,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.9316101074219,293.1499938964844,293.1499938964844,283.1499938964844,17858.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718219697475433,1.0,0.0,0.0,1.943447232246399,1.9434553384780884,2.520222608382028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.30810546875,0.0,261.92144775390625,1895.4371337890625,0.0,228.6033935546875,0.5002700686454773,1.0,0.0,3.0,1.0,0.0
17652420,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0458584651350975,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0482911691069603,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0356676951050758,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0482911691069603,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.2290725260972976,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984375,297.1111755371094,284.9518127441406,1.0,0.1507576704025268,1.0,1.0,0.8523222208023071,1.0,-0.4886326789855957,0.2102773189544677,0.2783553600311279,0.0859703570604324,0.7423803806304932,0.7423803806304932,0.0,25.012800216674805,25.0,11512.2197265625,0.0,27.420976638793945,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17857.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718158900737762,1.0,0.0,0.0,1.949023485183716,1.9490315914154053,2.534705458856479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9423828125,0.0,263.76812744140625,1895.4371337890625,0.0,228.5936737060547,0.5014585256576538,1.0,0.0,3.0,1.0,0.0
17652480,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0458584651350975,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0482911691069603,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0356676951050758,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.0482911691069603,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436602830886841,0.050000000745058,0.2290725260972976,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984375,297.1111755371094,284.9518127441406,1.0,0.1507576704025268,1.0,1.0,0.8523222208023071,1.0,-0.4886326789855957,0.2102773189544677,0.2783553600311279,0.0859703570604324,0.7423803806304932,0.7423803806304932,0.0,25.012800216674805,25.0,11512.2197265625,0.0,27.420976638793945,1.0,283.1499938964844,284.56201171875,298.0525817871094,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17857.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718158900737762,1.0,0.0,0.0,1.949023485183716,1.9490315914154053,2.534705458856479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9423828125,0.0,263.76812744140625,1895.4371337890625,0.0,228.5936737060547,0.5014585256576538,1.0,0.0,3.0,1.0,0.0
17652540,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0458584018051624,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0482911057770252,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0356676466763019,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0482911057770252,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.2290722131729126,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.1507527977228164,1.0,1.0,0.8485499620437622,1.0,-0.4886319935321808,0.210465520620346,0.2781664729118347,0.0860932320356369,0.743617594242096,0.743617594242096,0.0,25.0105209350586,25.0,11525.01171875,0.0,27.419055938720703,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17857.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717998266220093,1.0,0.0,0.0,1.9545793533325195,1.9545875787734983,2.5491769406471576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.6103515625,0.0,265.620361328125,1895.4371337890625,0.0,228.5679473876953,0.5026446580886841,1.0,0.0,3.0,1.0,0.0
17652600,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0458584018051624,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0482911057770252,296.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0356676466763019,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.0482911057770252,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436685085296631,0.050000000745058,0.2290722131729126,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.1507527977228164,1.0,1.0,0.8485499620437622,1.0,-0.4886319935321808,0.210465520620346,0.2781664729118347,0.0860932320356369,0.743617594242096,0.743617594242096,0.0,25.0105209350586,25.0,11525.01171875,0.0,27.419055938720703,1.0,283.1499938964844,284.5595703125,298.07769775390625,298.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17857.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717998266220093,1.0,0.0,0.0,1.9545793533325195,1.9545875787734983,2.5491769406471576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.6103515625,0.0,265.620361328125,1895.4371337890625,0.0,228.5679473876953,0.5026446580886841,1.0,0.0,3.0,1.0,0.0
17652660,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.0458583533763885,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.048291053622961,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.0356676094233989,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.048291053622961,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.2290719747543335,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.1507488191127777,1.0,1.0,0.8447818160057068,1.0,-0.4886314868927002,0.2106569707393646,0.2779744863510132,0.0862252563238143,0.7448747754096985,0.7448747754096985,0.0,25.00864219665528,25.0,11538.1416015625,0.0,27.41748046875,1.0,283.1499938964844,284.5570983886719,298.1029663085937,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717764019966125,1.0,0.0,0.0,1.9602264165878296,1.9602346420288088,2.563928092058632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46484375,0.0,267.5070495605469,1895.4371337890625,0.0,228.53042602539065,0.5038484930992126,1.0,0.0,3.0,1.0,0.0
17652720,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.0458583533763885,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.048291053622961,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.0356676094233989,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.048291053622961,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436750650405884,0.050000000745058,0.2290719747543335,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.1507488191127777,1.0,1.0,0.8447818160057068,1.0,-0.4886314868927002,0.2106569707393646,0.2779744863510132,0.0862252563238143,0.7448747754096985,0.7448747754096985,0.0,25.00864219665528,25.0,11538.1416015625,0.0,27.41748046875,1.0,283.1499938964844,284.5570983886719,298.1029663085937,299.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17855.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717764019966125,1.0,0.0,0.0,1.9602264165878296,1.9602346420288088,2.563928092058632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.46484375,0.0,267.5070495605469,1895.4371337890625,0.0,228.53042602539065,0.5038484930992126,1.0,0.0,3.0,1.0,0.0
17652780,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.0458583161234855,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.048291016370058,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.0356675796210765,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.048291016370058,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.951904296875,1.0,0.1507456004619598,1.0,1.0,0.8410136699676514,1.0,-0.4886310696601867,0.2108522355556488,0.2777788341045379,0.0863663181662559,0.7461485266685486,0.7461485266685486,0.0,25.007123947143555,25.0,11551.5859375,0.0,27.41621398925781,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17853.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717497289180755,1.0,0.0,0.0,1.96595299243927,1.965961217880249,2.578930491381471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4892578125,0.0,269.4296875,1895.4371337890625,0.0,228.4877471923828,0.5050697922706604,1.0,0.0,3.0,1.0,0.0
17652840,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.0458583161234855,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.048291016370058,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.0356675796210765,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.048291016370058,296.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800718307495,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.951904296875,1.0,0.1507456004619598,1.0,1.0,0.8410136699676514,1.0,-0.4886310696601867,0.2108522355556488,0.2777788341045379,0.0863663181662559,0.7461485266685486,0.7461485266685486,0.0,25.007123947143555,25.0,11551.5859375,0.0,27.41621398925781,1.0,283.1499938964844,284.5546264648437,298.1284484863281,299.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17853.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717497289180755,1.0,0.0,0.0,1.96595299243927,1.965961217880249,2.578930491381471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4892578125,0.0,269.4296875,1895.4371337890625,0.0,228.4877471923828,0.5050697922706604,1.0,0.0,3.0,1.0,0.0
17652900,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0458583012223243,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0482909977436065,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0356675647199153,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.0482909977436065,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436822175979614,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.951904296875,1.0,0.1507442146539688,1.0,1.0,0.839129626750946,1.0,-0.4886308908462524,0.210951343178749,0.2776795625686645,0.0864403322339057,0.746791660785675,0.746791660785675,0.0,25.00646209716797,25.0,11558.4169921875,0.0,27.41566467285156,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371734082698822,1.0,0.0,0.0,1.9688352346420288,1.968843460083008,2.586497771517316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.05712890625,0.0,270.4017333984375,1895.4371337890625,0.0,228.4627227783203,0.5056849718093872,1.0,0.0,3.0,1.0,0.0
17652960,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436840653419495,0.050000000745058,0.0458582863211631,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436840653419495,0.050000000745058,0.0482909828424453,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436840653419495,0.050000000745058,0.0356675535440444,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436840653419495,0.050000000745058,0.0482909828424453,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436840653419495,0.050000000745058,0.229071632027626,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.146240234375,284.9519348144531,1.0,0.1507429480552673,1.0,1.0,0.8372461199760437,1.0,-0.4886307418346405,0.2110514044761657,0.2775793373584747,0.0865166783332824,0.7474400997161865,0.7474400997161865,0.0,25.00586128234864,25.0,11565.34375,0.0,27.41516876220703,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17852.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717173337936401,1.0,0.0,0.0,1.971737027168274,1.971745252609253,2.594127579413908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.67822265625,0.0,271.382568359375,1895.4371337890625,0.0,228.4359130859375,0.5063043832778931,1.0,0.0,3.0,1.0,0.0
17653020,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.045858260244131,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.0482909567654132,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.035667534917593,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.0482909567654132,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.95196533203125,1.0,0.1507407426834106,1.0,1.0,0.8334791660308838,1.0,-0.4886305034160614,0.2112546414136886,0.2773758471012115,0.0866765528917312,0.7487548589706421,0.7487548589706421,0.0,25.004806518554688,25.0,11579.46875,0.0,27.4143009185791,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17850.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716781139373779,1.0,0.0,0.0,1.9775859117507928,1.977594256401062,2.60954095665511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.06787109375,0.0,273.3675842285156,1895.4371337890625,0.0,228.3731231689453,0.5075535774230957,1.0,0.0,3.0,1.0,0.0
17653080,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.045858260244131,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.0482909567654132,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.035667534917593,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.0482909567654132,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436873435974121,0.050000000745058,0.2290715128183365,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.95196533203125,1.0,0.1507407426834106,1.0,1.0,0.8334791660308838,1.0,-0.4886305034160614,0.2112546414136886,0.2773758471012115,0.0866765528917312,0.7487548589706421,0.7487548589706421,0.0,25.004806518554688,25.0,11579.46875,0.0,27.4143009185791,1.0,283.1499938964844,284.5497436523437,298.18023681640625,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17850.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716781139373779,1.0,0.0,0.0,1.9775859117507928,1.977594256401062,2.60954095665511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.06787109375,0.0,273.3675842285156,1895.4371337890625,0.0,228.3731231689453,0.5075535774230957,1.0,0.0,3.0,1.0,0.0
17653140,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0458582416176795,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0482909381389617,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0356675200164318,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0482909381389617,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.2290714085102081,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.1631774902344,284.9519958496094,1.0,0.1507389396429062,1.0,1.0,0.8297122120857239,1.0,-0.4886302649974823,0.2114622443914413,0.2771680355072021,0.0868459790945053,0.7500948905944824,0.7500948905944824,0.0,25.00393295288086,25.0,11594.029296875,0.0,27.413589477539062,1.0,283.1499938964844,284.5473022460937,298.20660400390625,299.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,17847.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716339468955993,1.0,0.0,0.0,1.9835336208343504,1.9835419654846191,2.625261004141066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.703125,0.0,275.39434814453125,1895.4371337890625,0.0,228.3024444580078,0.508823573589325,1.0,0.0,3.0,1.0,0.0
