time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0458582416176795,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0482909381389617,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0356675200164318,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.0482909381389617,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436899662017822,0.050000000745058,0.2290714085102081,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.1631774902344,284.9519958496094,1.0,0.1507389396429062,1.0,1.0,0.8297122120857239,1.0,-0.4886302649974823,0.2114622443914413,0.2771680355072021,0.0868459790945053,0.7500948905944824,0.7500948905944824,0.0,25.00393295288086,25.0,11594.029296875,0.0,27.413589477539062,1.0,283.1499938964844,284.5473022460937,298.20660400390625,299.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,17847.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716339468955993,1.0,0.0,0.0,1.9835336208343504,1.9835419654846191,2.625261004141066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.703125,0.0,275.39434814453125,1895.4371337890625,0.0,228.3024444580078,0.508823573589325,1.0,0.0,3.0,1.0,0.0
17653260,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0458582267165184,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0482909195125103,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0356675088405609,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0482909195125103,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1715087890625,284.9520263671875,1.0,0.1507374793291092,1.0,1.0,0.8259503841400146,1.0,-0.4886301159858703,0.2116739749908447,0.2769561409950256,0.0870252847671508,0.7514606714248657,0.7514606714248657,0.0,25.00321388244629,25.0,11609.0810546875,0.0,27.413009643554688,1.0,283.1499938964844,284.5448608398437,298.2333984375,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17845.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715865015983581,1.0,0.0,0.0,1.989580988883972,1.9895893335342407,2.6412931219965685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.60791015625,0.0,277.46588134765625,1895.4371337890625,0.0,228.2265014648437,0.5101155042648315,1.0,0.0,3.0,1.0,0.0
17653320,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0458582267165184,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0482909195125103,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0356675088405609,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.0482909195125103,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436921119689941,0.050000000745058,0.2290713340044021,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1715087890625,284.9520263671875,1.0,0.1507374793291092,1.0,1.0,0.8259503841400146,1.0,-0.4886301159858703,0.2116739749908447,0.2769561409950256,0.0870252847671508,0.7514606714248657,0.7514606714248657,0.0,25.00321388244629,25.0,11609.0810546875,0.0,27.413009643554688,1.0,283.1499938964844,284.5448608398437,298.2333984375,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17845.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715865015983581,1.0,0.0,0.0,1.989580988883972,1.9895893335342407,2.6412931219965685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.60791015625,0.0,277.46588134765625,1895.4371337890625,0.0,228.2265014648437,0.5101155042648315,1.0,0.0,3.0,1.0,0.0
17653380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7433987259864807,0.1180866733193397,0.1032388880848884,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.560128927230835,0.050000000745058,0.0481719188392162,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.560128927230835,0.050000000745058,0.035579614341259,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.560128927230835,0.050000000745058,0.0481719188392162,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.560128927230835,0.050000000745058,0.2285068333148956,284.9911193847656,284.95001220703125,299.3876037597656,295.2565002441406,298.1208190917969,297.1655578613281,285.04498291015625,1.0,0.1516879796981811,1.0,1.0,0.8227904438972473,1.0,-0.5563825964927673,0.2393473982810974,0.3170351982116699,0.1055288985371589,0.7805269956588745,0.7805269956588745,0.0,22.58906364440918,25.0,12736.470703125,0.0,31.16683006286621,1.0,283.1499938964844,284.6460876464844,298.2662658691406,299.2093811035156,293.1499938964844,293.1499938964844,283.1499938964844,17117.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727793395519256,1.0,0.0,0.0,2.009789228439331,2.0097975730896,2.6952210419040057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.37841796875,0.0,281.5081787109375,1895.4371337890625,0.0,230.1380310058593,0.5138318538665771,1.0,0.0,3.0,1.0,0.0
17653440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7488929629325867,0.1163356602191925,0.1055358275771141,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5604054927825928,0.050000000745058,0.0481700450181961,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5604054927825928,0.050000000745058,0.0355782322585582,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5604054927825928,0.050000000745058,0.0481700450181961,296.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5604054927825928,0.050000000745058,0.2284979522228241,285.0292358398437,284.95001220703125,299.39666748046875,295.2608947753906,298.1168518066406,297.15380859375,285.0834655761719,1.0,0.1518841236829757,1.0,1.0,0.8221885561943054,1.0,-0.5591540336608887,0.2404919862747192,0.3186620771884918,0.1063789874315261,0.8118849992752075,0.8118849992752075,0.0,22.568649291992188,25.0,12942.83984375,0.0,31.398971557617188,1.0,283.1499938964844,284.6634521484375,298.2828369140625,299.2452392578125,293.1499938964844,293.1499938964844,283.1499938964844,16025.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744924664497375,1.0,0.0,0.0,2.039026260375977,2.039034605026245,2.774208098799136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.53515625,0.0,287.3094787597656,1895.4371337890625,0.0,232.8931884765625,0.5187245011329651,1.0,0.0,3.0,1.0,0.0
17653500,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.742803156375885,0.1130411699414253,0.1037570685148239,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.5584335327148438,0.050000000745058,0.0481831543147563,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.5584335327148438,0.050000000745058,0.0355879142880439,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.5584335327148438,0.050000000745058,0.0481831543147563,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.5584335327148438,0.050000000745058,0.2285601496696472,285.1036682128906,284.95001220703125,299.42498779296875,295.2747497558594,298.1117248535156,297.12225341796875,285.1044616699219,1.0,0.1523634940385818,1.0,1.0,0.8203076124191284,1.0,-0.5571489334106445,0.2397847324609756,0.3173642158508301,0.1059766635298729,0.9040344953536988,0.9040344953536988,0.0,22.883468627929688,25.0,13183.6357421875,0.0,31.51333236694336,1.0,283.1499938964844,284.61798095703125,298.3447265625,299.3548278808594,293.1499938964844,293.1499938964844,283.1499938964844,13180.0302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839862942695617,1.0,0.0,0.0,2.167510271072388,2.167518854141236,3.134842643248703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.84814453125,0.0,323.21923828125,1895.4371337890625,0.0,248.3978729248047,0.541770875453949,1.0,0.0,3.0,1.0,0.0
17653560,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7368679046630859,0.1120334938168525,0.1019168198108673,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5566821098327637,0.050000000745058,0.0481950528919696,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5566821098327637,0.050000000745058,0.035596702247858,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5566821098327637,0.050000000745058,0.0481950528919696,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5566821098327637,0.050000000745058,0.2286165803670883,285.07928466796875,284.95001220703125,299.4533386230469,295.2886962890625,298.1158752441406,297.10595703125,285.0582580566406,1.0,0.1527734696865081,1.0,1.0,0.8187820911407471,1.0,-0.5550453662872314,0.2390319257974624,0.3160134255886078,0.1054924502968788,0.9370240569114684,0.9370240569114684,0.0,23.16535758972168,25.0,13180.0751953125,0.0,31.58692169189453,1.0,283.1499938964844,284.54937744140625,298.3835144042969,299.41845703125,293.1499938964844,293.1499938964844,283.1499938964844,12956.4208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950033783912658,1.0,0.0,0.0,2.269042015075684,2.269051074981689,3.435409041685489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.3662109375,0.0,363.883544921875,1895.4371337890625,0.0,266.9915466308594,0.566486120223999,1.0,0.0,3.0,1.0,0.0
17653620,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7345635890960693,0.112603411078453,0.1017714291810989,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0482084862887859,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0356066226959228,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0482084862887859,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.2286802977323532,284.9937438964844,284.95001220703125,299.510009765625,295.3170471191406,298.1350402832031,297.0943298339844,284.9801025390625,1.0,0.1534956246614456,1.0,1.0,0.8157311081886292,1.0,-0.554990828037262,0.2392166405916214,0.3157742023468017,0.1056703403592109,0.936424732208252,0.936424732208252,0.0,23.504770278930664,25.0,13215.318359375,0.0,31.90237808227539,1.0,283.1499938964844,284.4507751464844,298.38720703125,299.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,14806.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100345075130462,1.0,0.0,0.0,2.4389564990997314,2.438966989517212,3.969186082031229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.37255859375,0.0,451.0900573730469,1895.4371337890625,0.0,293.67755126953125,0.6076133251190186,1.0,0.0,3.0,1.0,0.0
17653680,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7345635890960693,0.112603411078453,0.1017714291810989,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0482084862887859,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0356066226959228,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.0482084862887859,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5547409653663635,0.050000000745058,0.2286802977323532,284.9937438964844,284.95001220703125,299.510009765625,295.3170471191406,298.1350402832031,297.0943298339844,284.9801025390625,1.0,0.1534956246614456,1.0,1.0,0.8157311081886292,1.0,-0.554990828037262,0.2392166405916214,0.3157742023468017,0.1056703403592109,0.936424732208252,0.936424732208252,0.0,23.504770278930664,25.0,13215.318359375,0.0,31.90237808227539,1.0,283.1499938964844,284.4507751464844,298.38720703125,299.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,14806.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100345075130462,1.0,0.0,0.0,2.4389564990997314,2.438966989517212,3.969186082031229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.37255859375,0.0,451.0900573730469,1895.4371337890625,0.0,293.67755126953125,0.6076133251190186,1.0,0.0,3.0,1.0,0.0
17653740,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7363455295562744,0.1142352968454361,0.1030993610620498,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.0482165142893791,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.035612553358078,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.0482165142893791,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.2287183851003646,284.94403076171875,284.95001220703125,299.5666809082031,295.3460388183594,298.1588439941406,297.0915832519531,284.9364013671875,1.0,0.154116079211235,1.0,1.0,0.8126800656318665,1.0,-0.5566564798355103,0.2401059567928314,0.3165505230426788,0.1063337177038192,0.9148300886154176,0.9148300886154176,0.0,23.72324752807617,25.0,13283.677734375,0.0,32.26349258422852,1.0,283.1499938964844,284.39080810546875,298.369140625,299.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,17037.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145153760910034,1.0,0.0,0.0,2.564771890640259,2.5647835731506348,4.389255536807468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.67724609375,0.0,528.0517578125,1895.4371337890625,0.0,301.97998046875,0.6392273902893066,1.0,0.0,3.0,1.0,0.0
17653800,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7363455295562744,0.1142352968454361,0.1030993610620498,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.0482165142893791,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.035612553358078,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.0482165142893791,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.553598165512085,0.050000000745058,0.2287183851003646,284.94403076171875,284.95001220703125,299.5666809082031,295.3460388183594,298.1588439941406,297.0915832519531,284.9364013671875,1.0,0.154116079211235,1.0,1.0,0.8126800656318665,1.0,-0.5566564798355103,0.2401059567928314,0.3165505230426788,0.1063337177038192,0.9148300886154176,0.9148300886154176,0.0,23.72324752807617,25.0,13283.677734375,0.0,32.26349258422852,1.0,283.1499938964844,284.39080810546875,298.369140625,299.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,17037.138671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145153760910034,1.0,0.0,0.0,2.564771890640259,2.5647835731506348,4.389255536807468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.67724609375,0.0,528.0517578125,1895.4371337890625,0.0,301.97998046875,0.6392273902893066,1.0,0.0,3.0,1.0,0.0
17653860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7392327189445496,0.1161554604768753,0.1047854200005531,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0482222251594066,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0356167741119861,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0482222251594066,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.2287454754114151,284.9173278808594,284.95001220703125,299.6233215332031,295.3757019042969,298.18426513671875,297.09149169921875,284.9139709472656,1.0,0.1546564549207687,1.0,1.0,0.8090679049491882,1.0,-0.5587311387062073,0.2412061393260955,0.3175250291824341,0.1071598157286644,0.8830633759498596,0.8830633759498596,0.0,23.88690185546875,25.0,13346.2138671875,0.0,32.61266326904297,1.0,283.1499938964844,284.3587341308594,298.3718566894531,299.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19431.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133240878582001,1.0,0.0,0.0,2.641126871109009,2.641139507293701,4.654487497646187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2724609375,0.0,584.022705078125,1895.4371337890625,0.0,299.7557067871094,0.6537137627601624,1.0,0.0,3.0,1.0,0.0
17653920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7392327189445496,0.1161554604768753,0.1047854200005531,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0482222251594066,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0356167741119861,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.0482222251594066,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.5527930855751038,0.050000000745058,0.2287454754114151,284.9173278808594,284.95001220703125,299.6233215332031,295.3757019042969,298.18426513671875,297.09149169921875,284.9139709472656,1.0,0.1546564549207687,1.0,1.0,0.8090679049491882,1.0,-0.5587311387062073,0.2412061393260955,0.3175250291824341,0.1071598157286644,0.8830633759498596,0.8830633759498596,0.0,23.88690185546875,25.0,13346.2138671875,0.0,32.61266326904297,1.0,283.1499938964844,284.3587341308594,298.3718566894531,299.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19431.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133240878582001,1.0,0.0,0.0,2.641126871109009,2.641139507293701,4.654487497646187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.2724609375,0.0,584.022705078125,1895.4371337890625,0.0,299.7557067871094,0.6537137627601624,1.0,0.0,3.0,1.0,0.0
17653980,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7426212430000305,0.1182179450988769,0.1066120341420173,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0482264384627342,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0356198847293853,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0482264384627342,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.228765457868576,284.9183044433594,284.95001220703125,299.67999267578125,295.4060974121094,298.21051025390625,297.0928039550781,284.9207763671875,1.0,0.1551332324743271,1.0,1.0,0.8054558038711548,1.0,-0.5609610676765442,0.2423793375492096,0.318581759929657,0.1080439314246177,0.8607074022293091,0.8607074022293091,0.0,24.01408576965332,25.0,13371.3310546875,0.0,32.94367980957031,1.0,283.1499938964844,284.3698425292969,298.39459228515625,299.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,20413.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106943309307098,1.0,0.0,0.0,2.6174283027648926,2.617440938949585,4.57133381814856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83154296875,0.0,575.5734252929688,1895.4371337890625,0.0,294.8892822265625,0.6492546796798706,1.0,0.0,3.0,1.0,0.0
17654040,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7426212430000305,0.1182179450988769,0.1066120341420173,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0482264384627342,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0356198847293853,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.0482264384627342,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5522035360336304,0.050000000745058,0.228765457868576,284.9183044433594,284.95001220703125,299.67999267578125,295.4060974121094,298.21051025390625,297.0928039550781,284.9207763671875,1.0,0.1551332324743271,1.0,1.0,0.8054558038711548,1.0,-0.5609610676765442,0.2423793375492096,0.318581759929657,0.1080439314246177,0.8607074022293091,0.8607074022293091,0.0,24.01408576965332,25.0,13371.3310546875,0.0,32.94367980957031,1.0,283.1499938964844,284.3698425292969,298.39459228515625,299.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,20413.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106943309307098,1.0,0.0,0.0,2.6174283027648926,2.617440938949585,4.57133381814856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83154296875,0.0,575.5734252929688,1895.4371337890625,0.0,294.8892822265625,0.6492546796798706,1.0,0.0,3.0,1.0,0.0
17654100,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7444616556167603,0.1192935481667518,0.1075664386153221,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5519712567329407,0.050000000745058,0.0482281036674976,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5519712567329407,0.050000000745058,0.0356211140751838,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5519712567329407,0.050000000745058,0.0482281036674976,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.5519712567329407,0.050000000745058,0.2287733554840088,284.92633056640625,284.95001220703125,299.7083435058594,295.42156982421875,298.2239074707031,297.0938415527344,284.9308166503906,1.0,0.1553530842065811,1.0,1.0,0.8036497235298157,1.0,-0.5621213912963867,0.2429877817630767,0.3191336095333099,0.1085038930177688,0.8568398356437683,0.8568398356437683,0.0,24.066978454589844,25.0,13379.2939453125,0.0,33.103973388671875,1.0,283.1499938964844,284.3842163085937,298.4106140136719,299.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,20234.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096128344535827,1.0,0.0,0.0,2.5865933895111084,2.5866057872772217,4.464261849079776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.18310546875,0.0,557.0523071289062,1895.4371337890625,0.0,292.9050598144531,0.6447367072105408,1.0,0.0,3.0,1.0,0.0
17654160,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7463899850845337,0.1203947886824607,0.1085455566644668,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.5517756938934326,0.050000000745058,0.0482295081019401,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.5517756938934326,0.050000000745058,0.0356221497058868,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.5517756938934326,0.050000000745058,0.0482295081019401,296.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.5517756938934326,0.050000000745058,0.2287800312042236,284.9365539550781,284.95001220703125,299.7366638183594,295.437255859375,298.2374267578125,297.0951538085937,284.94091796875,1.0,0.1555621176958084,1.0,1.0,0.8018854260444641,1.0,-0.5633090734481812,0.243606686592102,0.3197023570537567,0.1089721545577049,0.8578512668609619,0.8578512668609619,0.0,24.11355400085449,25.0,13410.015625,0.0,33.26128005981445,1.0,283.1499938964844,284.394775390625,298.42877197265625,299.48077392578125,293.1499938964844,293.1499938964844,283.1499938964844,19999.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089100360870361,1.0,0.0,0.0,2.571584224700928,2.571596384048462,4.412602834236168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9345703125,0.0,547.4083251953125,1895.4371337890625,0.0,291.6208190917969,0.6381658315658569,1.0,0.0,3.0,1.0,0.0
17654220,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7504482269287109,0.1226537376642227,0.1105589568614959,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0482317022979259,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0356237702071666,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0482317022979259,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.2287904173135757,284.9583740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2648010253906,297.0982360839844,284.9625244140625,1.0,0.1559541821479797,1.0,1.0,0.798356831073761,1.0,-0.5657449960708618,0.2448755651712417,0.3208694458007812,0.1099361851811409,0.8711758852005005,0.8711758852005005,0.0,24.191699981689453,25.0,13463.712890625,0.0,33.568634033203125,1.0,283.1499938964844,284.4189758300781,298.4665832519531,299.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,18784.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083938300609588,1.0,0.0,0.0,2.533531188964844,2.533543109893799,4.282978238734361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.92724609375,0.0,520.2091064453125,1895.4371337890625,0.0,290.6801147460937,0.6307085752487183,1.0,0.0,3.0,1.0,0.0
17654280,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7504482269287109,0.1226537376642227,0.1105589568614959,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0482317022979259,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0356237702071666,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.0482317022979259,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.5514709949493408,0.050000000745058,0.2287904173135757,284.9583740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2648010253906,297.0982360839844,284.9625244140625,1.0,0.1559541821479797,1.0,1.0,0.798356831073761,1.0,-0.5657449960708618,0.2448755651712417,0.3208694458007812,0.1099361851811409,0.8711758852005005,0.8711758852005005,0.0,24.191699981689453,25.0,13463.712890625,0.0,33.568634033203125,1.0,283.1499938964844,284.4189758300781,298.4665832519531,299.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,18784.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083938300609588,1.0,0.0,0.0,2.533531188964844,2.533543109893799,4.282978238734361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.92724609375,0.0,520.2091064453125,1895.4371337890625,0.0,290.6801147460937,0.6307085752487183,1.0,0.0,3.0,1.0,0.0
17654340,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7547096610069275,0.1249608770012855,0.1126235350966453,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0482332147657871,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0356248877942562,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0482332147657871,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.2287975996732711,284.9715576171875,284.95001220703125,299.8500061035156,295.502197265625,298.29248046875,297.1017761230469,284.9732360839844,1.0,0.1563166826963424,1.0,1.0,0.7948282361030579,1.0,-0.5682362914085388,0.2461761683225631,0.3220601379871368,0.1109312549233436,0.8907599449157715,0.8907599449157715,0.0,24.253286361694336,25.0,13545.7998046875,0.0,33.86709976196289,1.0,283.1499938964844,284.42510986328125,298.50494384765625,299.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17912.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090254604816437,1.0,0.0,0.0,2.5388994216918945,2.5389111042022705,4.301147953356122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.36669921875,0.0,518.5658569335938,1895.4371337890625,0.0,291.8314514160156,0.6307552456855774,1.0,0.0,3.0,1.0,0.0
17654400,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7547096610069275,0.1249608770012855,0.1126235350966453,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0482332147657871,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0356248877942562,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.0482332147657871,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.5512608289718628,0.050000000745058,0.2287975996732711,284.9715576171875,284.95001220703125,299.8500061035156,295.502197265625,298.29248046875,297.1017761230469,284.9732360839844,1.0,0.1563166826963424,1.0,1.0,0.7948282361030579,1.0,-0.5682362914085388,0.2461761683225631,0.3220601379871368,0.1109312549233436,0.8907599449157715,0.8907599449157715,0.0,24.253286361694336,25.0,13545.7998046875,0.0,33.86709976196289,1.0,283.1499938964844,284.42510986328125,298.50494384765625,299.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17912.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090254604816437,1.0,0.0,0.0,2.5388994216918945,2.5389111042022705,4.301147953356122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.36669921875,0.0,518.5658569335938,1895.4371337890625,0.0,291.8314514160156,0.6307552456855774,1.0,0.0,3.0,1.0,0.0
17654460,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7596492171287537,0.1276637762784958,0.114932969212532,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0482337214052677,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0356252640485763,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0482337214052677,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.2288000136613845,284.9760437011719,284.95001220703125,299.9037170410156,295.5334167480469,298.3211975097656,297.1088256835937,284.9765625,1.0,0.1566591411828994,1.0,1.0,0.7913186550140381,1.0,-0.5710123777389526,0.2475984394550323,0.3234139382839203,0.1120283380150795,0.9101389646530152,0.9101389646530152,0.0,24.292312622070312,25.0,13636.49609375,0.0,34.17296600341797,1.0,283.1499938964844,284.422119140625,298.5401611328125,299.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,17418.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104579389095306,1.0,0.0,0.0,2.5628561973571777,2.5628678798675537,4.382700922178629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.41748046875,0.0,529.0042724609375,1895.4371337890625,0.0,294.4547424316406,0.6384580731391907,1.0,0.0,3.0,1.0,0.0
17654520,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7596492171287537,0.1276637762784958,0.114932969212532,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0482337214052677,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0356252640485763,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.0482337214052677,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.551189124584198,0.050000000745058,0.2288000136613845,284.9760437011719,284.95001220703125,299.9037170410156,295.5334167480469,298.3211975097656,297.1088256835937,284.9765625,1.0,0.1566591411828994,1.0,1.0,0.7913186550140381,1.0,-0.5710123777389526,0.2475984394550323,0.3234139382839203,0.1120283380150795,0.9101389646530152,0.9101389646530152,0.0,24.292312622070312,25.0,13636.49609375,0.0,34.17296600341797,1.0,283.1499938964844,284.422119140625,298.5401611328125,299.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,17418.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104579389095306,1.0,0.0,0.0,2.5628561973571777,2.5628678798675537,4.382700922178629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.41748046875,0.0,529.0042724609375,1895.4371337890625,0.0,294.4547424316406,0.6384580731391907,1.0,0.0,3.0,1.0,0.0
17654580,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7652109861373901,0.1305706799030304,0.1174501255154609,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512744188308716,0.050000000745058,0.0482330881059169,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512744188308716,0.050000000745058,0.0356247946619987,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512744188308716,0.050000000745058,0.0482330881059169,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5512744188308716,0.050000000745058,0.2287970036268234,284.9722595214844,284.95001220703125,299.9480895996094,295.558349609375,298.3480834960937,297.1199951171875,284.9709167480469,1.0,0.1569696217775344,1.0,1.0,0.7880898118019104,1.0,-0.574027419090271,0.2490978986024856,0.3249295353889465,0.1132001355290412,0.922654628753662,0.922654628753662,0.0,24.3050594329834,25.0,13748.2939453125,0.0,34.47833251953125,1.0,283.1499938964844,284.4051513671875,298.5686340332031,299.6444702148437,293.1499938964844,293.1499938964844,283.1499938964844,17672.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124764800071716,1.0,0.0,0.0,2.6203553676605225,2.6203675270080566,4.58156392824094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6669921875,0.0,562.5358276367188,1895.4371337890625,0.0,298.18072509765625,0.6491371393203735,1.0,0.0,3.0,1.0,0.0
17654640,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7657299041748047,0.130837544798851,0.1176828294992446,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512867569923401,0.050000000745058,0.0482329986989498,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512867569923401,0.050000000745058,0.0356247276067733,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512867569923401,0.050000000745058,0.0482329986989498,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.5512867569923401,0.050000000745058,0.22879658639431,284.9717712402344,284.95001220703125,299.95172119140625,295.56036376953125,298.35040283203125,297.1211242675781,284.9704895019531,1.0,0.1569966375827789,1.0,1.0,0.7878090739250183,1.0,-0.5743058323860168,0.2492350488901138,0.3250707387924194,0.1133080944418907,0.9234877824783324,0.9234877824783324,0.0,24.3054313659668,25.0,13756.5595703125,0.0,34.50584030151367,1.0,283.1499938964844,284.404052734375,298.5708312988281,299.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,17690.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126634895801544,1.0,0.0,0.0,2.6241517066955566,2.624163866043091,4.594848519445805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.38232421875,0.0,564.8082885742188,1895.4371337890625,0.0,298.5276794433594,0.6530091166496277,1.0,0.0,3.0,1.0,0.0
17654700,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7690852284431458,0.132551833987236,0.1191818267107009,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.5513792037963867,0.050000000745058,0.0482323206961154,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.5513792037963867,0.050000000745058,0.0356242284178733,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.5513792037963867,0.050000000745058,0.0482323206961154,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.5513792037963867,0.050000000745058,0.2287933677434921,284.9673156738281,284.95001220703125,299.97369384765625,295.5723571777344,298.36492919921875,297.12872314453125,284.9649353027344,1.0,0.1571659445762634,1.0,1.0,0.786054253578186,1.0,-0.5760987401008606,0.2501141130924225,0.3259845972061157,0.1140044555068016,0.927017629146576,0.927017629146576,0.0,24.30551528930664,25.0,13827.8642578125,0.0,34.68107986450195,1.0,283.1499938964844,284.3905029296875,298.5842590332031,299.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18127.875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139420688152313,1.0,0.0,0.0,2.6679775714874268,2.667990207672119,4.749607001031109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.30322265625,0.0,592.712890625,1895.4371337890625,0.0,300.90802001953125,0.6608664393424988,1.0,0.0,3.0,1.0,0.0
17654760,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7726345062255859,0.134349524974823,0.1207593828439712,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514969229698181,0.050000000745058,0.0482314601540565,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514969229698181,0.050000000745058,0.0356235913932323,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514969229698181,0.050000000745058,0.0482314601540565,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514969229698181,0.050000000745058,0.2287892699241638,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3793029785156,297.1371154785156,284.9605407714844,1.0,0.1573367118835449,1.0,1.0,0.784321665763855,1.0,-0.5779842138290405,0.2510297298431396,0.3269544541835785,0.1147360131144523,0.9283562302589417,0.9283562302589417,0.0,24.301984786987305,25.0,13881.0498046875,0.0,34.862491607666016,1.0,283.1499938964844,284.3817138671875,298.5956726074219,299.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18447.96875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152045547962188,1.0,0.0,0.0,2.696133613586426,2.6961464881896973,4.850384698329435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.35791015625,0.0,611.3203125,1895.4371337890625,0.0,303.2724914550781,0.6705510020256042,1.0,0.0,3.0,1.0,0.0
17654820,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801764607429504,0.1381485611200332,0.1241029575467109,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0482293330132961,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0356220230460166,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0482293330132961,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.2287791967391967,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.1557922363281,284.9507751464844,1.0,0.157684326171875,1.0,1.0,0.7808564305305481,1.0,-0.5819777250289917,0.25295290350914,0.3290248215198517,0.1162970066070556,0.9263260364532472,0.9263260364532472,0.0,24.287294387817383,25.0,14007.392578125,0.0,35.241825103759766,1.0,283.1499938964844,284.360107421875,298.6152648925781,299.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19505.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177569448947906,1.0,0.0,0.0,2.768821954727173,2.7688355445861816,5.115444423609006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4755859375,0.0,662.3885498046875,1895.4371337890625,0.0,308.09686279296875,0.6885789036750793,1.0,0.0,3.0,1.0,0.0
17654880,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7801764607429504,0.1381485611200332,0.1241029575467109,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0482293330132961,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0356220230460166,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.0482293330132961,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517883896827698,0.050000000745058,0.2287791967391967,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4074401855469,297.1557922363281,284.9507751464844,1.0,0.157684326171875,1.0,1.0,0.7808564305305481,1.0,-0.5819777250289917,0.25295290350914,0.3290248215198517,0.1162970066070556,0.9263260364532472,0.9263260364532472,0.0,24.287294387817383,25.0,14007.392578125,0.0,35.241825103759766,1.0,283.1499938964844,284.360107421875,298.6152648925781,299.7098083496094,293.1499938964844,293.1499938964844,283.1499938964844,19505.28515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177569448947906,1.0,0.0,0.0,2.768821954727173,2.7688355445861816,5.115444423609006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.4755859375,0.0,662.3885498046875,1895.4371337890625,0.0,308.09686279296875,0.6885789036750793,1.0,0.0,3.0,1.0,0.0
17654940,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7882479429244995,0.1422121375799179,0.1276891678571701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0482267476618289,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0356201119720935,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0482267476618289,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.2287669330835342,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.9433288574219,1.0,0.1580434292554855,1.0,1.0,0.7773911952972412,1.0,-0.5862582921981812,0.2549942433834076,0.3312640488147735,0.1179910823702812,0.9195547699928284,0.9195547699928284,0.0,24.26433563232422,25.0,14134.755859375,0.0,35.64451599121094,1.0,283.1499938964844,284.34197998046875,298.6306457519531,299.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20730.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201890826225281,1.0,0.0,0.0,2.83579969406128,2.8358139991760254,5.365922675082402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9677734375,0.0,713.198974609375,1895.4371337890625,0.0,312.7501525878906,0.7054733633995056,1.0,0.0,3.0,1.0,0.0
17655000,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7882479429244995,0.1422121375799179,0.1276891678571701,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0482267476618289,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0356201119720935,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.0482267476618289,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5521447658538818,0.050000000745058,0.2287669330835342,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.43463134765625,297.1765441894531,284.9433288574219,1.0,0.1580434292554855,1.0,1.0,0.7773911952972412,1.0,-0.5862582921981812,0.2549942433834076,0.3312640488147735,0.1179910823702812,0.9195547699928284,0.9195547699928284,0.0,24.26433563232422,25.0,14134.755859375,0.0,35.64451599121094,1.0,283.1499938964844,284.34197998046875,298.6306457519531,299.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,20730.208984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201890826225281,1.0,0.0,0.0,2.83579969406128,2.8358139991760254,5.365922675082402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.9677734375,0.0,713.198974609375,1895.4371337890625,0.0,312.7501525878906,0.7054733633995056,1.0,0.0,3.0,1.0,0.0
