time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7967455983161926,0.1465210914611816,0.1314991563558578,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0482237935066223,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0356179289519786,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0482237935066223,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.2287529110908508,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.1990051269531,284.9389038085937,1.0,0.1584168970584869,1.0,1.0,0.7739678025245667,1.0,-0.5908041596412659,0.2571396231651306,0.3336645066738128,0.1198145449161529,0.9104333519935608,0.9104333519935608,0.0,24.235326766967773,25.0,14263.1591796875,0.0,36.07114410400391,1.0,283.1499938964844,284.3280639648437,298.64288330078125,299.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,22023.4609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225204288959503,1.0,0.0,0.0,2.8946495056152344,2.8946645259857178,5.590946443589928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0478515625,0.0,761.0443115234375,1895.4371337890625,0.0,317.2637023925781,0.7205743789672852,1.0,0.0,3.0,1.0,0.0
17655120,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7967455983161926,0.1465210914611816,0.1314991563558578,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0482237935066223,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0356179289519786,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.0482237935066223,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.5525540113449097,0.050000000745058,0.2287529110908508,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4608154296875,297.1990051269531,284.9389038085937,1.0,0.1584168970584869,1.0,1.0,0.7739678025245667,1.0,-0.5908041596412659,0.2571396231651306,0.3336645066738128,0.1198145449161529,0.9104333519935608,0.9104333519935608,0.0,24.235326766967773,25.0,14263.1591796875,0.0,36.07114410400391,1.0,283.1499938964844,284.3280639648437,298.64288330078125,299.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,22023.4609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225204288959503,1.0,0.0,0.0,2.8946495056152344,2.8946645259857178,5.590946443589928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.0478515625,0.0,761.0443115234375,1895.4371337890625,0.0,317.2637023925781,0.7205743789672852,1.0,0.0,3.0,1.0,0.0
17655180,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8055708408355713,0.1510604172945022,0.1355186104774475,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0482205301523208,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0356155186891555,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0482205301523208,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.2287374287843704,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4859313964844,297.22283935546875,284.9373474121094,1.0,0.1588068455457687,1.0,1.0,0.7705444097518921,1.0,-0.5955986380577087,0.2593845427036285,0.3362140655517578,0.1217735782265663,0.9009702801704408,0.9009702801704408,0.0,24.201889038085938,25.0,14393.5166015625,0.0,36.52223587036133,1.0,283.1499938964844,284.3179931640625,298.6524658203125,299.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,23309.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248184561729431,1.0,0.0,0.0,2.9456937313079834,2.945709466934204,5.789866577288194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8818359375,0.0,805.0517578125,1895.4371337890625,0.0,321.7651062011719,0.7338789105415344,1.0,0.0,3.0,1.0,0.0
17655240,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8055708408355713,0.1510604172945022,0.1355186104774475,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0482205301523208,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0356155186891555,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.0482205301523208,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530078411102295,0.050000000745058,0.2287374287843704,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4859313964844,297.22283935546875,284.9373474121094,1.0,0.1588068455457687,1.0,1.0,0.7705444097518921,1.0,-0.5955986380577087,0.2593845427036285,0.3362140655517578,0.1217735782265663,0.9009702801704408,0.9009702801704408,0.0,24.201889038085938,25.0,14393.5166015625,0.0,36.52223587036133,1.0,283.1499938964844,284.3179931640625,298.6524658203125,299.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,23309.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248184561729431,1.0,0.0,0.0,2.9456937313079834,2.945709466934204,5.789866577288194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.8818359375,0.0,805.0517578125,1895.4371337890625,0.0,321.7651062011719,0.7338789105415344,1.0,0.0,3.0,1.0,0.0
17655300,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8099961876869202,0.1534121185541153,0.1376028060913086,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532494187355042,0.050000000745058,0.0482188016176223,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532494187355042,0.050000000745058,0.0356142409145832,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532494187355042,0.050000000745058,0.0482188016176223,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532494187355042,0.050000000745058,0.2287292331457138,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4981384277344,297.2351989746094,284.9368591308594,1.0,0.1590084433555603,1.0,1.0,0.7688327431678772,1.0,-0.5980843305587769,0.2605419158935547,0.3375424146652221,0.1228050589561462,0.8965916633605957,0.8965916633605957,0.0,24.183900833129883,25.0,14467.8173828125,0.0,36.75706100463867,1.0,283.1499938964844,284.31201171875,298.65655517578125,299.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,24054.220703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259905815124511,1.0,0.0,0.0,2.976930618286133,2.9769465923309326,5.913311724725645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.42578125,0.0,832.4488525390625,1895.4371337890625,0.0,324.0816345214844,0.7391522526741028,1.0,0.0,3.0,1.0,0.0
17655360,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8143511414527893,0.1558198034763336,0.1397377848625183,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553500235080719,0.050000000745058,0.0482170097529888,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553500235080719,0.050000000745058,0.0356129184365272,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553500235080719,0.050000000745058,0.0482170097529888,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.553500235080719,0.050000000745058,0.2287207245826721,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.51007080078125,297.24786376953125,284.9380798339844,1.0,0.1592150032520294,1.0,1.0,0.7671455144882202,1.0,-0.600630521774292,0.2617204487323761,0.3389100730419159,0.1238705068826675,0.8926594853401184,0.8926594853401184,0.0,24.165225982666016,25.0,14527.15234375,0.0,36.99848556518555,1.0,283.1499938964844,284.31085205078125,298.65966796875,299.78741455078125,293.1499938964844,293.1499938964844,283.1499938964844,24528.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271376430988312,1.0,0.0,0.0,2.9909889698028564,2.991005182266236,5.969293965790712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.5986328125,0.0,845.8095703125,1895.4371337890625,0.0,326.3621520996094,0.7397955060005188,1.0,0.0,3.0,1.0,0.0
17655420,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8229907155036926,0.1608013957738876,0.1441529542207718,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.048213243484497,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.0356101356446743,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.048213243484497,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.2287028729915619,284.94793701171875,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.9506225585937,1.0,0.1596424281597137,1.0,1.0,0.7637709975242615,1.0,-0.6058954000473022,0.2641415894031524,0.3417538404464721,0.1261154860258102,0.8945279121398926,0.8945279121398926,0.0,24.12590217590332,25.0,14639.5859375,0.0,37.50065994262695,1.0,283.1499938964844,284.3224792480469,298.6632080078125,299.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,24392.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291727244853973,1.0,0.0,0.0,2.98274302482605,2.9827589988708496,5.936425395702827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4130859375,0.0,838.8280029296875,1895.4371337890625,0.0,330.44207763671875,0.73741215467453,1.0,0.0,3.0,1.0,0.0
17655480,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8229907155036926,0.1608013957738876,0.1441529542207718,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.048213243484497,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.0356101356446743,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.048213243484497,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5540297627449036,0.050000000745058,0.2287028729915619,284.94793701171875,284.95001220703125,300.1566772460937,295.6528625488281,298.53326416015625,297.2740783691406,284.9506225585937,1.0,0.1596424281597137,1.0,1.0,0.7637709975242615,1.0,-0.6058954000473022,0.2641415894031524,0.3417538404464721,0.1261154860258102,0.8945279121398926,0.8945279121398926,0.0,24.12590217590332,25.0,14639.5859375,0.0,37.50065994262695,1.0,283.1499938964844,284.3224792480469,298.6632080078125,299.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,24392.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291727244853973,1.0,0.0,0.0,2.98274302482605,2.9827589988708496,5.936425395702827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4130859375,0.0,838.8280029296875,1895.4371337890625,0.0,330.44207763671875,0.73741215467453,1.0,0.0,3.0,1.0,0.0
17655540,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.831748366355896,0.1660019159317016,0.1487653851509094,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0482092164456844,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.2286837548017501,284.9639892578125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.30145263671875,284.9670104980469,1.0,0.1600898951292038,1.0,1.0,0.7603964805603027,1.0,-0.6113945841789246,0.2666373550891876,0.3447572290897369,0.128549113869667,0.909417986869812,0.909417986869812,0.0,24.08409309387207,25.0,14763.552734375,0.0,38.02976608276367,1.0,283.1499938964844,284.33709716796875,298.66558837890625,299.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,23446.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311664700508117,1.0,0.0,0.0,2.9710607528686523,2.971076726913452,5.890015017939731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0732421875,0.0,824.4110717773438,1895.4371337890625,0.0,334.4818115234375,0.7393904328346252,1.0,0.0,3.0,1.0,0.0
17655600,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.831748366355896,0.1660019159317016,0.1487653851509094,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0482092164456844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0356071628630161,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.0482092164456844,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.5545994639396667,0.050000000745058,0.2286837548017501,284.9639892578125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556640625,297.30145263671875,284.9670104980469,1.0,0.1600898951292038,1.0,1.0,0.7603964805603027,1.0,-0.6113945841789246,0.2666373550891876,0.3447572290897369,0.128549113869667,0.909417986869812,0.909417986869812,0.0,24.08409309387207,25.0,14763.552734375,0.0,38.02976608276367,1.0,283.1499938964844,284.33709716796875,298.66558837890625,299.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,23446.646484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311664700508117,1.0,0.0,0.0,2.9710607528686523,2.971076726913452,5.890015017939731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.0732421875,0.0,824.4110717773438,1895.4371337890625,0.0,334.4818115234375,0.7393904328346252,1.0,0.0,3.0,1.0,0.0
17655660,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8367606401443481,0.1689994186162948,0.1514293104410171,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5549351572990417,0.050000000745058,0.0482068546116352,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5549351572990417,0.050000000745058,0.0356054157018661,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5549351572990417,0.050000000745058,0.0482068546116352,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5549351572990417,0.050000000745058,0.2286725491285324,284.9688415527344,284.95001220703125,300.17822265625,295.656005859375,298.5678405761719,297.3172912597656,284.9697265625,1.0,0.1603497266769409,1.0,1.0,0.7585310339927673,1.0,-0.6145705580711365,0.2680549919605255,0.3465155661106109,0.1300091743469238,0.9191650748252868,0.9191650748252868,0.0,24.060062408447266,25.0,14860.9775390625,0.0,38.33795547485352,1.0,283.1499938964844,284.3328857421875,298.6676025390625,299.8153686523437,293.1499938964844,293.1499938964844,283.1499938964844,23429.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325425326824188,1.0,0.0,0.0,3.003638982772827,3.003654956817627,6.01989313508966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.92333984375,0.0,848.538330078125,1895.4371337890625,0.0,337.295166015625,0.7441589832305908,1.0,0.0,3.0,1.0,0.0
17655720,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8407706022262573,0.1713987588882446,0.1535635441541671,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.555206298828125,0.050000000745058,0.0482049509882926,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.555206298828125,0.050000000745058,0.0356040112674236,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.555206298828125,0.050000000745058,0.0482049509882926,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.555206298828125,0.050000000745058,0.2286635339260101,284.97027587890625,284.95001220703125,300.18316650390625,295.6560974121094,298.5772399902344,297.3299255371094,284.97088623046875,1.0,0.1605592966079712,1.0,1.0,0.7570621967315674,1.0,-0.6171149015426636,0.2691777646541595,0.347937136888504,0.1312146484851837,0.9259772896766664,0.9259772896766664,0.0,24.04119682312012,25.0,14925.7607421875,0.0,38.58658981323242,1.0,283.1499938964844,284.33062744140625,298.6685485839844,299.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,23378.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337099492549896,1.0,0.0,0.0,3.022390842437744,3.022407293319702,6.095293088037579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.32861328125,0.0,862.398681640625,1895.4371337890625,0.0,339.69830322265625,0.7512986660003662,1.0,0.0,3.0,1.0,0.0
17655780,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8500763177871704,0.1769525557756424,0.1585055738687515,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.0482004955410957,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.2286424040794372,284.968505859375,284.95001220703125,300.1927490234375,295.6551208496094,298.5979309082031,297.35919189453125,284.96807861328125,1.0,0.1610489934682846,1.0,1.0,0.753727912902832,1.0,-0.6230059266090393,0.2717286348342895,0.3512772619724273,0.1341481059789657,0.9379552602767944,0.9379552602767944,0.0,23.99870109558105,25.0,15090.9365234375,0.0,39.16812515258789,1.0,283.1499938964844,284.31646728515625,298.6693115234375,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23883.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366122484207153,1.0,0.0,0.0,3.0938076972961426,3.093824625015259,6.386750897036109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.08349609375,0.0,921.103271484375,1895.4371337890625,0.0,345.7391967773437,0.7683119177818298,1.0,0.0,3.0,1.0,0.0
17655840,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8500763177871704,0.1769525557756424,0.1585055738687515,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.0482004955410957,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.0482004955410957,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.555844247341156,0.050000000745058,0.2286424040794372,284.968505859375,284.95001220703125,300.1927490234375,295.6551208496094,298.5979309082031,297.35919189453125,284.96807861328125,1.0,0.1610489934682846,1.0,1.0,0.753727912902832,1.0,-0.6230059266090393,0.2717286348342895,0.3512772619724273,0.1341481059789657,0.9379552602767944,0.9379552602767944,0.0,23.99870109558105,25.0,15090.9365234375,0.0,39.16812515258789,1.0,283.1499938964844,284.31646728515625,298.6693115234375,299.83203125,293.1499938964844,293.1499938964844,283.1499938964844,23883.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366122484207153,1.0,0.0,0.0,3.0938076972961426,3.093824625015259,6.386750897036109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.08349609375,0.0,921.103271484375,1895.4371337890625,0.0,345.7391967773437,0.7683119177818298,1.0,0.0,3.0,1.0,0.0
17655900,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8548430800437927,0.1797850131988525,0.1610258668661117,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561760663986206,0.050000000745058,0.0481981895864009,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561760663986206,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561760663986206,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.5561760663986206,0.050000000745058,0.2286314666271209,284.9662780761719,284.95001220703125,300.19677734375,295.6540832519531,298.60797119140625,297.37408447265625,284.96490478515625,1.0,0.1613009423017501,1.0,1.0,0.7520607709884644,1.0,-0.6260097622871399,0.2730013132095337,0.3530084490776062,0.1357259452342987,0.9423717856407166,0.9423717856407166,0.0,23.977584838867188,25.0,15181.44140625,0.0,39.46773910522461,1.0,283.1499938964844,284.305908203125,298.6689453125,299.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,24400.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381286203861236,1.0,0.0,0.0,3.1415581703186035,3.141575574874878,6.585421488125576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.83984375,0.0,962.9598388671876,1895.4371337890625,0.0,348.93377685546875,0.7770493626594543,1.0,0.0,3.0,1.0,0.0
17655960,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8597065806388855,0.1826665550470352,0.163589134812355,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5565178990364075,0.050000000745058,0.0481958240270614,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5565178990364075,0.050000000745058,0.0355972722172737,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5565178990364075,0.050000000745058,0.0481958240270614,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.5565178990364075,0.050000000745058,0.2286202311515808,284.9637145996094,284.95001220703125,300.2003479003906,295.6527404785156,298.6178283691406,297.3892517089844,284.9630126953125,1.0,0.1615589261054992,1.0,1.0,0.7504184246063232,1.0,-0.6290650963783264,0.2742719352245331,0.3547931909561157,0.137385293841362,0.9454649090766908,0.9454649090766908,0.0,23.95657539367676,25.0,15257.5458984375,0.0,39.77470779418945,1.0,283.1499938964844,284.2999572753906,298.6674194335937,299.8406677246094,293.1499938964844,293.1499938964844,283.1499938964844,24744.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395887553691864,1.0,0.0,0.0,3.1730573177337646,3.173074960708618,6.718141207784356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.35791015625,0.0,991.2499389648438,1895.4371337890625,0.0,352.03533935546875,0.7874335646629333,1.0,0.0,3.0,1.0,0.0
17656020,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696897029876709,0.1885592639446258,0.1688276976346969,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.2285968363285064,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9580993652344,1.0,0.1620895564556121,1.0,1.0,0.7471336722373962,1.0,-0.6353074908256531,0.2768095731735229,0.3584979176521301,0.1409446448087692,0.9494045376777648,0.9494045376777648,0.0,23.91422843933105,25.0,15425.4228515625,0.0,40.40809631347656,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,25798.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424806535243988,1.0,0.0,0.0,3.2528324127197266,3.2528510093688965,7.060194775476702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.33935546875,0.0,1066.542236328125,1895.4371337890625,0.0,358.2532043457031,0.8068410754203796,1.0,0.0,3.0,1.0,0.0
17656080,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8696897029876709,0.1885592639446258,0.1688276976346969,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0481908917427063,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0355936288833618,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.0481908917427063,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5572341084480286,0.050000000745058,0.2285968363285064,284.95867919921875,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42041015625,284.9580993652344,1.0,0.1620895564556121,1.0,1.0,0.7471336722373962,1.0,-0.6353074908256531,0.2768095731735229,0.3584979176521301,0.1409446448087692,0.9494045376777648,0.9494045376777648,0.0,23.91422843933105,25.0,15425.4228515625,0.0,40.40809631347656,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,25798.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424806535243988,1.0,0.0,0.0,3.2528324127197266,3.2528510093688965,7.060194775476702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.33935546875,0.0,1066.542236328125,1895.4371337890625,0.0,358.2532043457031,0.8068410754203796,1.0,0.0,3.0,1.0,0.0
17656140,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8769739270210266,0.1928483545780182,0.1726383566856384,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.557771623134613,0.050000000745058,0.0481872111558914,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.557771623134613,0.050000000745058,0.0355909094214439,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.557771623134613,0.050000000745058,0.0481872111558914,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.557771623134613,0.050000000745058,0.2285793870687484,284.95556640625,284.95001220703125,300.2096252441406,295.6462097167969,298.6508483886719,297.4432373046875,284.9548034667969,1.0,0.1624777764081955,1.0,1.0,0.7448102831840515,1.0,-0.639847993850708,0.2786099910736084,0.361238032579422,0.1436652392148971,0.950613796710968,0.950613796710968,0.0,23.88355827331543,25.0,15549.62109375,0.0,40.87363052368164,1.0,283.1499938964844,284.2724609375,298.6603698730469,299.8512268066406,293.1499938964844,293.1499938964844,283.1499938964844,26689.515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444774985313415,1.0,0.0,0.0,3.3129653930664062,3.3129844665527344,7.323641284529003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.29736328125,0.0,1126.3031005859375,1895.4371337890625,0.0,362.6061401367188,0.8186606168746948,1.0,0.0,3.0,1.0,0.0
17656200,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8800399899482727,0.1946525424718856,0.1742423474788665,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580013394355774,0.050000000745058,0.0481856428086757,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580013394355774,0.050000000745058,0.0355897508561611,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580013394355774,0.050000000745058,0.0481856428086757,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5580013394355774,0.050000000745058,0.2285719513893127,284.954833984375,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.4528503417969,284.9545288085937,1.0,0.1626418083906173,1.0,1.0,0.743848979473114,1.0,-0.6417589783668518,0.2793586850166321,0.3624002933502197,0.1448375135660171,0.9510854482650756,0.9510854482650756,0.0,23.8707218170166,25.0,15595.6181640625,0.0,41.070838928222656,1.0,283.1499938964844,284.2699890136719,298.65875244140625,299.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,26938.384765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452687203884125,1.0,0.0,0.0,3.329555034637451,3.329574584960937,7.397172225864779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.29150390625,0.0,1143.177734375,1895.4371337890625,0.0,364.3446044921875,0.8256152272224426,1.0,0.0,3.0,1.0,0.0
17656260,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897246718406677,0.2003566175699234,0.1793214082717895,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587396621704102,0.050000000745058,0.0481806360185146,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587396621704102,0.050000000745058,0.0355860516428947,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587396621704102,0.050000000745058,0.0481806360185146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587396621704102,0.050000000745058,0.2285481840372085,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833679199219,284.9521789550781,1.0,0.1631645560264587,1.0,1.0,0.7408886551856995,1.0,-0.6478098034858704,0.281693696975708,0.3661161065101623,0.1486471444368362,0.9515153765678406,0.9515153765678406,0.0,23.8308048248291,25.0,15754.4013671875,0.0,41.700782775878906,1.0,283.1499938964844,284.2583312988281,298.65399169921875,299.8568420410156,293.1499938964844,293.1499938964844,283.1499938964844,28038.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477779269218445,1.0,0.0,0.0,3.3986003398895264,3.39862060546875,7.707144504820462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.724609375,0.0,1215.58056640625,1895.4371337890625,0.0,369.91015625,0.8395978808403015,1.0,0.0,3.0,1.0,0.0
17656320,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8906557559967041,0.2009066492319107,0.1798116564750671,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588113069534302,0.050000000745058,0.0481801517307758,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588113069534302,0.050000000745058,0.035585694015026,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588113069534302,0.050000000745058,0.0481801517307758,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5588113069534302,0.050000000745058,0.2285458892583847,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6755676269531,297.4862976074219,284.9523010253906,1.0,0.1632154434919357,1.0,1.0,0.7406065464019775,1.0,-0.6483939290046692,0.2819170653820038,0.366476833820343,0.1490221172571182,0.9516414999961852,0.9516414999961852,0.0,23.82708168029785,25.0,15768.435546875,0.0,41.76211166381836,1.0,283.1499938964844,284.25787353515625,298.6534729003906,299.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,28106.177734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480078816413879,1.0,0.0,0.0,3.4029598236083984,3.402980089187622,7.726929993623344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.3408203125,0.0,1220.2352294921875,1895.4371337890625,0.0,370.4241943359375,0.8436388969421387,1.0,0.0,3.0,1.0,0.0
17656380,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9013605117797852,0.2072640806436538,0.1854845881462097,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.048174537718296,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.048174537718296,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.2285192757844925,284.950927734375,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5204162597656,284.9511108398437,1.0,0.1638086587190628,1.0,1.0,0.7373640537261963,1.0,-0.6551516056060791,0.2844868004322052,0.3706647753715515,0.1534382253885269,0.9516937732696532,0.9516937732696532,0.0,23.785314559936523,25.0,15943.5712890625,0.0,42.47816467285156,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,29291.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507425725460052,1.0,0.0,0.0,3.4740004539489746,3.474021673202514,8.052913358369551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.509765625,0.0,1298.262451171875,1895.4371337890625,0.0,376.5902404785156,0.8611133694648743,1.0,0.0,3.0,1.0,0.0
17656440,297.55230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9013605117797852,0.2072640806436538,0.1854845881462097,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.048174537718296,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.0355815514922142,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.048174537718296,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5596452951431274,0.050000000745058,0.2285192757844925,284.950927734375,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5204162597656,284.9511108398437,1.0,0.1638086587190628,1.0,1.0,0.7373640537261963,1.0,-0.6551516056060791,0.2844868004322052,0.3706647753715515,0.1534382253885269,0.9516937732696532,0.9516937732696532,0.0,23.785314559936523,25.0,15943.5712890625,0.0,42.47816467285156,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.8619079589844,293.1499938964844,293.1499938964844,283.1499938964844,29291.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507425725460052,1.0,0.0,0.0,3.4740004539489746,3.474021673202514,8.052913358369551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.509765625,0.0,1298.262451171875,1895.4371337890625,0.0,376.5902404785156,0.8611133694648743,1.0,0.0,3.0,1.0,0.0
17656500,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9068001508712769,0.2104708850383758,0.1883491724729538,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5600658655166626,0.050000000745058,0.0481717251241207,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5600658655166626,0.050000000745058,0.0355794727802276,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5600658655166626,0.050000000745058,0.0481717251241207,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5600658655166626,0.050000000745058,0.2285059243440628,284.95068359375,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.95050048828125,1.0,0.1641125828027725,1.0,1.0,0.7357428669929504,1.0,-0.6585643291473389,0.2857787609100342,0.3727855980396271,0.1557123661041259,0.9518322944641112,0.9518322944641112,0.0,23.765703201293945,25.0,16039.0517578125,0.0,42.84492492675781,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.86474609375,293.1499938964844,293.1499938964844,283.1499938964844,29991.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521189332008362,1.0,0.0,0.0,3.516108989715576,3.5161306858062744,8.249317033914849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.25341796875,0.0,1345.940185546875,1895.4371337890625,0.0,379.7307739257813,0.8686638474464417,1.0,0.0,3.0,1.0,0.0
17656560,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.912509560585022,0.2136921286582946,0.1912277936935424,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5604862570762634,0.050000000745058,0.0481689274311065,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5604862570762634,0.050000000745058,0.035577405244112,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5604862570762634,0.050000000745058,0.0481689274311065,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5604862570762634,0.050000000745058,0.2284926474094391,284.9508972167969,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.95123291015625,1.0,0.1644211560487747,1.0,1.0,0.7341370582580566,1.0,-0.6619940996170044,0.2870760858058929,0.3749180138111114,0.1580142974853515,0.9522148370742798,0.9522148370742798,0.0,23.747106552124023,25.0,16122.0029296875,0.0,43.21715927124024,1.0,283.1499938964844,284.2381286621094,298.6424560546875,299.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,30419.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534674286842346,1.0,0.0,0.0,3.5418739318847656,3.541895866394043,8.370656132683507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.90869140625,0.0,1375.6497802734375,1895.4371337890625,0.0,382.832275390625,0.8778104782104492,1.0,0.0,3.0,1.0,0.0
17656620,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9229894876480104,0.2194282263517379,0.1963569223880767,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5612289905548096,0.050000000745058,0.0481640063226223,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5612289905548096,0.050000000745058,0.0355737693607807,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5612289905548096,0.050000000745058,0.0481640063226223,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5612289905548096,0.050000000745058,0.2284693121910095,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5867004394531,284.9515380859375,1.0,0.1649779826402664,1.0,1.0,0.7312890887260437,1.0,-0.6681056022644043,0.2894018888473511,0.3787037134170532,0.1621388047933578,0.9530739188194276,0.9530739188194276,0.0,23.71647071838379,25.0,16284.9091796875,0.0,43.889347076416016,1.0,283.1499938964844,284.2301940917969,298.63775634765625,299.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,31449.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558996856212616,1.0,0.0,0.0,3.6039164066314697,3.603939294815064,8.666480084684736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6884765625,0.0,1448.880615234375,1895.4371337890625,0.0,388.4888000488281,0.890084981918335,1.0,0.0,3.0,1.0,0.0
17656680,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9243398904800416,0.2201628983020782,0.1970138996839523,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613229870796204,0.050000000745058,0.0481633841991424,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613229870796204,0.050000000745058,0.035573311150074,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613229870796204,0.050000000745058,0.0481633841991424,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5613229870796204,0.050000000745058,0.2284663617610931,284.9515075683594,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650501042604446,1.0,1.0,0.730925440788269,1.0,-0.6688888669013977,0.2897022366523742,0.379186600446701,0.162667229771614,0.9533839225769044,0.9533839225769044,0.0,23.71283912658692,25.0,16304.6025390625,0.0,43.976375579833984,1.0,283.1499938964844,284.2298889160156,298.6370849609375,299.8718566894531,293.1499938964844,293.1499938964844,283.1499938964844,31526.869140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562018811702728,1.0,0.0,0.0,3.6091208457946777,3.609143495559693,8.691527568771562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5888671875,0.0,1455.0682373046875,1895.4371337890625,0.0,389.1972961425781,0.894321858882904,1.0,0.0,3.0,1.0,0.0
17656740,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327397346496582,0.2247543334960937,0.2011222541332245,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619059205055237,0.1456181854009628,0.0481595508754253,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619059205055237,0.050000000745058,0.0355704799294471,297.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619059205055237,0.050000000745058,0.0481595508754253,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619059205055237,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7485046386719,297.6169738769531,284.9523620605469,1.0,0.1655039489269256,1.0,1.0,0.7286537289619446,1.0,-0.6737850308418274,0.2915958166122436,0.3821892142295837,0.1659624278545379,0.9547175765037536,0.9547175765037536,0.0,23.691211700439453,25.0,16441.3359375,0.0,44.52471923828125,1.0,283.1499938964844,284.2233581542969,298.6336364746094,299.8762512207031,293.1499938964844,293.1499938964844,283.1499938964844,32380.275390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581588804721832,1.0,0.0,0.0,3.6618576049804688,3.6618809700012207,8.947386049840134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.30615234375,0.0,1519.2293701171875,1895.4371337890625,0.0,393.8160400390625,0.9043476581573486,1.0,0.0,3.0,1.0,0.0
17656800,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9763447642326356,0.2267200946807861,0.2026897072792053,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7746432423591614,0.1468735039234161,0.1083811670541763,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5891140699386597,0.050000000745058,0.0354543924331665,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5891140699386597,0.050000000745058,0.0480023771524429,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.5891140699386597,0.050000000745058,0.2277026176452636,284.9622802734375,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62554931640625,284.989990234375,1.0,0.166713073849678,1.0,1.0,0.7277138233184814,1.0,-0.7466676831245422,0.3248182833194732,0.4218493998050689,0.1844269633293151,0.9616953134536744,0.9616953134536744,0.0,20.426742553710938,43.0,17678.423828125,0.0,49.5832405090332,1.0,283.1499938964844,284.2821655273437,298.6347351074219,299.89404296875,293.1499938964844,293.1499938964844,283.1499938964844,32540.423828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592505395412445,1.0,0.0,0.0,3.67741060256958,3.677434206008911,9.023552252074296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.65185546875,0.0,1537.7989501953125,1895.4371337890625,0.0,396.4159240722656,0.911079168319702,1.0,0.0,3.0,1.0,0.0
17656860,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9642027020454408,0.2337393164634704,0.2089825272560119,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8158239126205444,0.1409685313701629,0.1353437900543213,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.0355170220136642,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.2281048446893692,285.1217041015625,284.95001220703125,300.2295837402344,295.6140441894531,298.75067138671875,297.6051940917969,285.1219177246094,1.0,0.1769106239080429,1.0,1.0,0.7252496480941772,1.0,-0.7872894406318665,0.3429268300533294,0.4443625807762146,0.1975858211517334,1.0,1.0,0.0,23.042739868164062,31.0,18962.849609375,0.0,58.56345748901367,1.0,283.1499938964844,284.34295654296875,298.7033996582031,300.07470703125,293.1499938964844,293.1499938964844,283.04998779296875,32587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773314297199249,1.0,0.0,0.0,3.802546739578247,3.8025715351104736,9.64811306403135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.01416015625,0.0,1682.9952392578125,1895.4371337890625,0.0,442.0571594238281,0.9387090802192688,1.0,0.0,3.0,1.0,0.0
