time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9642027020454408,0.2337393164634704,0.2089825272560119,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.8158239126205444,0.1409685313701629,0.1353437900543213,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.0355170220136642,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.5735747814178467,0.050000000745058,0.2281048446893692,285.1217041015625,284.95001220703125,300.2295837402344,295.6140441894531,298.75067138671875,297.6051940917969,285.1219177246094,1.0,0.1769106239080429,1.0,1.0,0.7252496480941772,1.0,-0.7872894406318665,0.3429268300533294,0.4443625807762146,0.1975858211517334,1.0,1.0,0.0,23.042739868164062,31.0,18962.849609375,0.0,58.56345748901367,1.0,283.1499938964844,284.34295654296875,298.7033996582031,300.07470703125,293.1499938964844,293.1499938964844,283.04998779296875,32587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773314297199249,1.0,0.0,0.0,3.802546739578247,3.8025715351104736,9.64811306403135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.01416015625,0.0,1682.9952392578125,1895.4371337890625,0.0,442.0571594238281,0.9387090802192688,1.0,0.0,3.0,1.0,0.0
17656980,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968203902244568,0.2427746355533599,0.2145603001117706,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336408734321594,0.1396760642528534,0.1328840553760528,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931766033172607,0.050000000745058,0.035438522696495,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406258225440979,0.1422552764415741,0.1364693194627761,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931766033172607,0.050000000745058,0.2276006937026977,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.1724548339844,1.0,0.1821285933256149,1.0,1.0,0.722785472869873,1.0,-0.8695594668388367,0.3804687261581421,0.4890907704830169,0.2216046899557113,1.0,1.0,0.0,21.302824020385746,25.0,20999.48046875,0.0,70.95823669433594,1.0,283.0521545410156,284.3514709472656,298.74835205078125,300.25750732421875,293.1499938964844,293.1499938964844,282.75,34003.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063616037368774,1.0,0.0,0.0,3.884075403213501,3.884101390838623,1.0066270306197111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0380859375,0.0,1793.62158203125,1895.4371337890625,0.0,526.826171875,0.9564641118049622,1.0,0.0,3.0,1.0,0.0
17657040,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9968203902244568,0.2427746355533599,0.2145603001117706,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336408734321594,0.1396760642528534,0.1328840553760528,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931766033172607,0.050000000745058,0.035438522696495,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406258225440979,0.1422552764415741,0.1364693194627761,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.5931766033172607,0.050000000745058,0.2276006937026977,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.5910949707031,285.1724548339844,1.0,0.1821285933256149,1.0,1.0,0.722785472869873,1.0,-0.8695594668388367,0.3804687261581421,0.4890907704830169,0.2216046899557113,1.0,1.0,0.0,21.302824020385746,25.0,20999.48046875,0.0,70.95823669433594,1.0,283.0521545410156,284.3514709472656,298.74835205078125,300.25750732421875,293.1499938964844,293.1499938964844,282.75,34003.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063616037368774,1.0,0.0,0.0,3.884075403213501,3.884101390838623,1.0066270306197111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0380859375,0.0,1793.62158203125,1895.4371337890625,0.0,526.826171875,0.9564641118049622,1.0,0.0,3.0,1.0,0.0
17657100,297.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9898771643638612,0.2472674548625946,0.2065812945365905,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.836553156375885,0.1400345712900161,0.1329693645238876,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.5954975485801697,0.050000000745058,0.0354299880564212,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8385756611824036,0.1396799087524414,0.1339972019195556,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.5954975485801697,0.050000000745058,0.2275458723306656,285.0592041015625,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.0086364746094,1.0,0.1835110336542129,1.0,1.0,0.721553385257721,1.0,-0.8838919997215271,0.3877444565296173,0.4961475729942322,0.2247055768966674,1.0,1.0,0.0,21.15610122680664,25.0,21779.830078125,0.0,71.00720977783203,1.0,282.7958374023437,284.1483764648437,298.79791259765625,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34452.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282171368598938,1.0,0.0,0.0,3.909592390060425,3.909618854522705,1.0198967856922536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.91259765625,0.0,1829.2049560546875,1895.4371337890625,0.0,601.5082397460938,0.9625363945961,1.0,0.0,3.0,1.0,0.0
17657160,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.990702211856842,0.2509186863899231,0.2088288813829422,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8354005217552185,0.1406059712171554,0.1334057748317718,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.593803346157074,0.050000000745058,0.0354361720383167,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8327001929283142,0.1380416601896286,0.1320282220840454,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.593803346157074,0.050000000745058,0.2275855988264084,284.9385986328125,284.95001220703125,300.240478515625,295.6080627441406,298.7748413085937,297.625,284.924072265625,1.0,0.1839758157730102,1.0,1.0,0.7208580374717712,1.0,-0.8848068714141846,0.3880141377449035,0.496792733669281,0.2259537875652313,0.9815197587013244,0.9815197587013244,0.0,21.39585494995117,25.0,21693.171875,0.0,71.52262115478516,1.0,282.7555847167969,284.0802001953125,298.747802734375,300.3627319335937,293.1499938964844,293.1499938964844,282.45001220703125,35113.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400596857070923,1.0,0.0,0.0,3.924070358276367,3.9240970611572266,1.0274645774188684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.841796875,0.0,1852.8670654296875,1895.4371337890625,0.0,646.36962890625,0.9659890532493592,1.0,0.0,3.0,1.0,0.0
17657220,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.9790095686912536,0.2609873116016388,0.1835372000932693,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.8614036440849304,0.1420678198337555,0.1345385164022445,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.859961986541748,0.1414245963096618,0.0988664478063583,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8527643084526062,0.1371619254350662,0.1304586678743362,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.6125814914703369,0.050000000745058,0.2271676510572433,284.7650451660156,284.95001220703125,300.2470092773437,295.6070861816406,298.7721252441406,297.6092834472656,284.76959228515625,1.0,0.1862654834985733,1.0,1.0,0.7196788787841797,1.0,-0.9295539855957032,0.4090676307678222,0.5204863548278809,0.2381306737661361,0.80466628074646,0.80466628074646,0.0,19.69736671447754,25.0,22785.220703125,0.0,76.73504638671875,1.0,282.4620666503906,283.9336853027344,298.702392578125,300.3822021484375,293.1499938964844,293.1499938964844,282.45001220703125,45385.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575732588768005,1.0,0.0,0.0,3.681869983673096,3.6818959712982178,9.045450610756234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.52685546875,0.0,1639.7496337890625,1895.4371337890625,0.0,718.89697265625,0.9166194200515748,1.0,0.0,3.0,1.0,0.0
17657280,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.9794921875,0.2632163465023041,0.1843825876712799,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8611409664154053,0.1423943787813186,0.134811595082283,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.86004239320755,0.1397213190793991,0.0991867929697036,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.8518365025520325,0.1372044086456298,0.1304051280021667,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6119673252105713,0.050000000745058,0.2271805256605148,284.7732849121094,284.95001220703125,300.2483215332031,295.60699462890625,298.76873779296875,297.6023254394531,284.78564453125,1.0,0.1866324841976165,1.0,1.0,0.7194674015045166,1.0,-0.9312308430671692,0.4098328351974487,0.5213980078697205,0.238806813955307,0.7913332581520081,0.7913332581520081,0.0,19.79048538208008,28.0,22768.4140625,0.0,77.18592071533203,1.0,282.45703125,283.9602355957031,298.6806945800781,300.34832763671875,293.1499938964844,293.1499938964844,282.75,46790.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579429864883423,1.0,0.0,0.0,3.595316171646118,3.595341444015503,8.625165719422512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.4296875,0.0,1552.7032470703125,1895.4371337890625,0.0,720.511474609375,0.899749755859375,1.0,0.0,3.0,1.0,0.0
17657340,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9849838018417358,0.2754329741001129,0.1949904561042785,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8563405275344849,0.1456440538167953,0.1374932080507278,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8359589576721191,0.1331171244382858,0.0941734015941619,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8450383543968201,0.1396105289459228,0.1319456994533538,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6041479706764221,0.050000000745058,0.2273481339216232,285.0694885253906,284.95001220703125,300.2582092285156,295.6075744628906,298.7515563964844,297.5614624023437,285.0761413574219,1.0,0.1901254951953888,1.0,1.0,0.718076765537262,1.0,-0.94321209192276,0.415432333946228,0.5277796983718872,0.2432227134704589,0.9728440046310424,0.9728440046310424,0.0,20.85050773620605,31.0,22967.974609375,0.0,81.08169555664062,1.0,282.74169921875,284.2478332519531,298.5538024902344,300.1406555175781,293.1499938964844,293.1499938964844,282.45001220703125,32256.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402544140815735,1.0,0.0,0.0,3.646486282348633,3.6465094089508057,8.872427201822575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.40087890625,0.0,1501.279541015625,1895.4371337890625,0.0,647.134521484375,0.9030428528785706,1.0,0.0,3.0,1.0,0.0
17657400,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9849838018417358,0.2754329741001129,0.1949904561042785,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8563405275344849,0.1456440538167953,0.1374932080507278,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8359589576721191,0.1331171244382858,0.0941734015941619,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8450383543968201,0.1396105289459228,0.1319456994533538,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6041479706764221,0.050000000745058,0.2273481339216232,285.0694885253906,284.95001220703125,300.2582092285156,295.6075744628906,298.7515563964844,297.5614624023437,285.0761413574219,1.0,0.1901254951953888,1.0,1.0,0.718076765537262,1.0,-0.94321209192276,0.415432333946228,0.5277796983718872,0.2432227134704589,0.9728440046310424,0.9728440046310424,0.0,20.85050773620605,31.0,22967.974609375,0.0,81.08169555664062,1.0,282.74169921875,284.2478332519531,298.5538024902344,300.1406555175781,293.1499938964844,293.1499938964844,282.45001220703125,32256.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402544140815735,1.0,0.0,0.0,3.646486282348633,3.6465094089508057,8.872427201822575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.40087890625,0.0,1501.279541015625,1895.4371337890625,0.0,647.134521484375,0.9030428528785706,1.0,0.0,3.0,1.0,0.0
17657460,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.989252746105194,0.2839020788669586,0.2049451470375061,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8542229533195496,0.1495330929756164,0.1411877423524856,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8242650032043457,0.1327229589223861,0.0931276679039001,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.842280924320221,0.1430044472217559,0.1351255774497985,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.596725583076477,0.050000000745058,0.2275151759386062,284.8656616210937,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5848083496094,284.8638000488281,1.0,0.194531574845314,1.0,1.0,0.7160444259643555,1.0,-0.9623543620109558,0.424784779548645,0.5375695824623108,0.2491416782140731,0.8523135185241699,0.8523135185241699,0.0,21.98588180541992,34.0,23832.01171875,0.0,86.5776596069336,1.0,282.4566955566406,284.0213928222656,298.6696472167969,300.3686218261719,293.1499938964844,293.1499938964844,282.75,38742.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575020909309387,1.0,0.0,0.0,3.6314852237701416,3.63150954246521,8.79957781307894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.689453125,0.0,1533.0797119140625,1895.4371337890625,0.0,718.58642578125,0.9016266465187072,1.0,0.0,3.0,1.0,0.0
17657520,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.989252746105194,0.2839020788669586,0.2049451470375061,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8542229533195496,0.1495330929756164,0.1411877423524856,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8242650032043457,0.1327229589223861,0.0931276679039001,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.842280924320221,0.1430044472217559,0.1351255774497985,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.596725583076477,0.050000000745058,0.2275151759386062,284.8656616210937,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5848083496094,284.8638000488281,1.0,0.194531574845314,1.0,1.0,0.7160444259643555,1.0,-0.9623543620109558,0.424784779548645,0.5375695824623108,0.2491416782140731,0.8523135185241699,0.8523135185241699,0.0,21.98588180541992,34.0,23832.01171875,0.0,86.5776596069336,1.0,282.4566955566406,284.0213928222656,298.6696472167969,300.3686218261719,293.1499938964844,293.1499938964844,282.75,38742.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575020909309387,1.0,0.0,0.0,3.6314852237701416,3.63150954246521,8.79957781307894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.689453125,0.0,1533.0797119140625,1895.4371337890625,0.0,718.58642578125,0.9016266465187072,1.0,0.0,3.0,1.0,0.0
17657580,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.8889842629432678,0.3124412596225738,0.0983678698539733,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8889842629432678,0.1574999392032623,0.1035861372947692,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9628491401672364,0.1377987116575241,0.0950706526637077,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8908412456512451,0.1506232023239135,0.1042184084653854,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9536042809486388,0.1322545111179351,0.5941058993339539,285.2850646972656,284.95001220703125,300.2854309082031,295.6145324707031,298.7811889648437,297.5538635253906,285.3068542480469,1.0,0.2037240117788314,1.0,1.0,0.7140120267868042,1.0,-1.1050487756729126,0.4957315325736999,0.6093171834945679,0.2797422707080841,1.0,1.0,0.0,15.857075691223145,54.0,26395.642578125,0.0,115.0025405883789,1.0,282.7421875,284.4239196777344,298.631591796875,300.3653259277344,293.1499938964844,293.1499938964844,282.45001220703125,31728.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532636642456055,1.0,0.0,0.0,3.750088691711426,3.750113010406494,9.383749102198636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.56005859375,0.0,1614.562744140625,1895.4371337890625,0.0,700.3372192382812,0.9246463179588318,1.0,0.0,3.0,1.0,0.0
17657640,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.8889842629432678,0.3124412596225738,0.0983678698539733,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8889842629432678,0.1574999392032623,0.1035861372947692,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.9628491401672364,0.1377987116575241,0.0950706526637077,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.8908412456512451,0.1506232023239135,0.1042184084653854,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.9536042809486388,0.1322545111179351,0.5941058993339539,285.2850646972656,284.95001220703125,300.2854309082031,295.6145324707031,298.7811889648437,297.5538635253906,285.3068542480469,1.0,0.2037240117788314,1.0,1.0,0.7140120267868042,1.0,-1.1050487756729126,0.4957315325736999,0.6093171834945679,0.2797422707080841,1.0,1.0,0.0,15.857075691223145,54.0,26395.642578125,0.0,115.0025405883789,1.0,282.7421875,284.4239196777344,298.631591796875,300.3653259277344,293.1499938964844,293.1499938964844,282.45001220703125,31728.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532636642456055,1.0,0.0,0.0,3.750088691711426,3.750113010406494,9.383749102198636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.56005859375,0.0,1614.562744140625,1895.4371337890625,0.0,700.3372192382812,0.9246463179588318,1.0,0.0,3.0,1.0,0.0
17657700,298.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8868082165718079,0.3273399770259857,0.0968834459781646,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8868082165718079,0.1646036058664322,0.1020229384303093,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.9751332998275756,0.1411850303411483,0.0980324149131774,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8868082165718079,0.1570863574743271,0.1020229384303093,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.9527547955513,0.1292506158351898,0.5878968834877014,285.2459716796875,284.95001220703125,300.2940368652344,295.61767578125,298.9642944335937,297.8617553710937,285.2261962890625,1.0,0.2117071151733398,1.0,1.0,0.7129958271980286,1.0,-1.1605274677276611,0.5239694118499756,0.6365580558776855,0.2907845377922058,1.0,1.0,0.0,16.44347381591797,54.0,28138.12109375,0.0,123.65018463134766,1.0,282.4979553222656,284.2820739746094,298.7650756835937,300.70220947265625,293.1499938964844,293.1499938964844,282.45001220703125,32648.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751367211341858,1.0,0.0,0.0,3.805908918380737,3.805933952331543,9.66518314271525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.94384765625,0.0,1687.496826171875,1895.4371337890625,0.0,799.6137084960938,0.9378573894500732,1.0,0.0,3.0,1.0,0.0
17657760,298.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.9035192728042604,0.3359190225601196,0.1088390499353408,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.9035192728042604,0.1694742739200592,0.114612765610218,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9579015374183656,0.1408615410327911,0.0988666415214538,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.9035192728042604,0.1612676531076431,0.114612765610218,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9244421124458312,0.1274884641170501,0.5779314637184143,285.2230224609375,284.95001220703125,300.303466796875,295.6214294433594,298.9697570800781,297.85809326171875,285.2306213378906,1.0,0.2216970175504684,1.0,1.0,0.7130728960037231,1.0,-1.2177587747573853,0.5531714558601379,0.6645873188972473,0.3010480403900146,1.0,1.0,0.0,17.898635864257812,74.0,29336.89453125,0.0,139.58226013183594,1.0,282.4584045410156,284.2772827148437,298.7883605957031,300.77264404296875,293.1499938964844,293.1499938964844,282.1499938964844,33384.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593520998954773,1.0,0.0,0.0,3.848548412322998,3.848573923110962,9.882962785923155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.01806640625,0.0,1744.8524169921875,1895.4371337890625,0.0,893.3662719726562,0.9480085372924804,1.0,0.0,3.0,1.0,0.0
17657820,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.948840081691742,0.3433789610862732,0.1452774703502655,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.970034658908844,0.1712482422590255,0.1629785001277923,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9000118374824524,0.1399678587913513,0.0982030630111694,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9520700573921204,0.1623533368110656,0.1544043123722076,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8688958287239075,0.1260141134262085,0.5688460469245911,285.16522216796875,284.95001220703125,300.3248596191406,295.6309509277344,298.9627990722656,297.7987365722656,285.180419921875,1.0,0.2471676617860794,1.0,1.0,0.7132270336151123,1.0,-1.3570955991744995,0.624725878238678,0.7323696613311768,0.3254009485244751,1.0,1.0,0.0,22.139753341674805,94.0,32994.75,0.0,192.77134704589844,1.0,282.15576171875,284.1679077148437,298.81231689453125,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34427.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341986060142517,1.0,0.0,0.0,3.908211708068848,3.908237934112549,1.0191765795752872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.51513671875,0.0,1827.2674560546875,1895.4371337890625,0.0,1135.24169921875,0.9622077941894532,1.0,0.0,3.0,1.0,0.0
17657880,298.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.948840081691742,0.3433789610862732,0.1452774703502655,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.970034658908844,0.1712482422590255,0.1629785001277923,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9000118374824524,0.1399678587913513,0.0982030630111694,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9520700573921204,0.1623533368110656,0.1544043123722076,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.8688958287239075,0.1260141134262085,0.5688460469245911,285.16522216796875,284.95001220703125,300.3248596191406,295.6309509277344,298.9627990722656,297.7987365722656,285.180419921875,1.0,0.2471676617860794,1.0,1.0,0.7132270336151123,1.0,-1.3570955991744995,0.624725878238678,0.7323696613311768,0.3254009485244751,1.0,1.0,0.0,22.139753341674805,94.0,32994.75,0.0,192.77134704589844,1.0,282.15576171875,284.1679077148437,298.81231689453125,301.0282897949219,293.1499938964844,293.1499938964844,281.8500061035156,34427.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341986060142517,1.0,0.0,0.0,3.908211708068848,3.908237934112549,1.0191765795752872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.51513671875,0.0,1827.2674560546875,1895.4371337890625,0.0,1135.24169921875,0.9622077941894532,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9984018802642822,0.3333819806575775,0.2401630878448486,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8576938509941101,0.1697364449501037,0.1615441739559173,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8072720766067505,0.1404762715101242,0.0986062809824943,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.8444902896881104,0.161940112709999,0.1539659947156906,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7774295806884766,0.1253576725721359,0.5672794580459595,285.09490966796875,284.95001220703125,300.34832763671875,295.6424560546875,298.9173278808594,297.67724609375,285.10308837890625,1.0,0.2751357555389404,1.0,1.0,0.7133715748786926,1.0,-1.4660338163375854,0.6802347302436829,0.7857990860939026,0.3465980589389801,1.0,1.0,0.0,32.24945068359375,94.0,35967.7578125,0.0,259.2662048339844,1.0,281.8581237792969,284.0353698730469,298.80303955078125,301.2201538085937,293.1499938964844,293.1499938964844,281.8500061035156,35028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672491431236267,1.0,0.0,0.0,3.942185878753662,3.9422125816345215,1.0369730034653912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.87646484375,0.0,1875.336669921875,1895.4371337890625,0.0,1362.5013427734375,0.9702911972999572,1.0,0.0,3.0,1.0,0.0
17658000,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.9990015625953674,0.3322105705738067,0.2458903789520263,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8519106507301331,0.169733926653862,0.1615303754806518,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.801751971244812,0.1405455023050308,0.0986633375287056,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8390465378761292,0.161977007985115,0.1540020406246185,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7719675898551941,0.1253082752227783,0.5672020316123962,285.1012878417969,284.95001220703125,300.3500061035156,295.643310546875,298.9124450683594,297.665771484375,285.1101379394531,1.0,0.2770843803882599,1.0,1.0,0.7133811712265015,1.0,-1.4728492498397827,0.6836616396903992,0.7891875505447388,0.3480986654758453,1.0,1.0,0.0,33.09135055541992,112.0,36099.671875,0.0,264.2679443359375,1.0,281.856689453125,284.0404052734375,298.79736328125,301.2186889648437,293.1499938964844,293.1499938964844,281.54998779296875,35058.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684677600860596,1.0,0.0,0.0,3.943854093551636,3.943881034851074,1.0378508932262775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.88330078125,0.0,1877.718505859375,1895.4371337890625,0.0,1371.3509521484375,0.9706881642341614,1.0,0.0,3.0,1.0,0.0
17658060,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9376157522201538,0.3131126463413238,0.2859290838241577,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7602276802062988,0.1698740273714065,0.1621834337711334,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7178412675857544,0.1414633691310882,0.0998518094420433,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7493904829025269,0.1625175327062606,0.1551636606454849,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6870841383934021,0.1238737106323242,0.5653961300849915,284.9651794433594,284.95001220703125,300.3780517578125,295.6579895019531,298.83184814453125,297.48553466796875,284.95623779296875,1.0,0.3067322671413421,1.0,1.0,0.7156287431716919,1.0,-1.5279357433319092,0.710498034954071,0.8174377679824829,0.3600002229213714,1.0,1.0,0.0,52.37446594238281,100.0,37972.953125,0.0,337.4046936035156,1.0,281.55615234375,283.845703125,298.773193359375,301.3465270996094,293.1499938964844,293.1499938964844,281.25,35455.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694770336151123,1.0,0.0,0.0,3.96500301361084,3.9650299549102783,1.0490116437722463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5009765625,0.0,1908.2537841796875,1895.4371337890625,0.0,1569.7281494140625,0.975704789161682,1.0,0.0,3.0,1.0,0.0
17658120,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9376157522201538,0.3131126463413238,0.2859290838241577,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.7602276802062988,0.1698740273714065,0.1621834337711334,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7178412675857544,0.1414633691310882,0.0998518094420433,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7493904829025269,0.1625175327062606,0.1551636606454849,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6870841383934021,0.1238737106323242,0.5653961300849915,284.9651794433594,284.95001220703125,300.3780517578125,295.6579895019531,298.83184814453125,297.48553466796875,284.95623779296875,1.0,0.3067322671413421,1.0,1.0,0.7156287431716919,1.0,-1.5279357433319092,0.710498034954071,0.8174377679824829,0.3600002229213714,1.0,1.0,0.0,52.37446594238281,100.0,37972.953125,0.0,337.4046936035156,1.0,281.55615234375,283.845703125,298.773193359375,301.3465270996094,293.1499938964844,293.1499938964844,281.25,35455.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694770336151123,1.0,0.0,0.0,3.96500301361084,3.9650299549102783,1.0490116437722463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5009765625,0.0,1908.2537841796875,1895.4371337890625,0.0,1569.7281494140625,0.975704789161682,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.8686552047729492,0.3069775402545929,0.2783371210098266,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.718045711517334,0.1700230687856674,0.162969097495079,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.6746245622634888,0.1418933272361755,0.1007046103477478,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.707852840423584,0.1628076881170272,0.1561298072338104,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759094238281,0.6421807408332825,0.1217340007424354,0.5593631863594055,284.7798156738281,284.95001220703125,300.4070739746094,295.6738586425781,298.80194091796875,297.4083251953125,284.7944030761719,1.0,0.3211213946342468,1.0,1.0,0.7178191542625427,1.0,-1.5092436075210571,0.7002745270729065,0.8089690804481506,0.3552652299404144,0.8032626509666443,0.8032626509666443,0.0,68.47129821777344,100.0,37675.0546875,0.0,370.9535827636719,1.0,281.2565612792969,283.7157592773437,298.7181396484375,301.29449462890625,293.1499938964844,293.1499938964844,281.25,46801.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065219283103943,1.0,0.0,0.0,3.639899015426636,3.6399247646331774,8.840400482768018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.5625,0.0,1602.5517578125,1895.4371337890625,0.0,1662.5982666015625,0.910080909729004,1.0,0.0,3.0,1.0,0.0
17658240,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861022949219,0.8678168058395386,0.3069286048412323,0.2782581448554992,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.717470645904541,0.1700344830751419,0.162984699010849,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.674039900302887,0.1419065147638321,0.1007192507386207,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7072353959083557,0.1628202497959137,0.1561477333307266,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801208496094,0.641567587852478,0.1216809079051017,0.5591588020324707,284.784423828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8016052246094,297.4071655273437,284.7993469238281,1.0,0.3213664889335632,1.0,1.0,0.7178763747215271,1.0,-1.508961200714111,0.7001156806945801,0.808845579624176,0.3551736176013946,0.8033689856529236,0.8033689856529236,0.0,68.74179077148438,88.0,37655.3046875,0.0,371.50579833984375,1.0,281.25604248046875,283.7217712402344,298.7147521972656,301.2870483398437,293.1499938964844,293.1499938964844,281.54998779296875,46758.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063360810279846,1.0,0.0,0.0,3.628878116607666,3.628903865814209,8.786947773842257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.36865234375,0.0,1589.8270263671875,1895.4371337890625,0.0,1661.1104736328125,0.9079196453094482,1.0,0.0,3.0,1.0,0.0
17658300,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8559016585350037,0.3068287074565887,0.2774890959262848,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7087964415550232,0.1704848110675811,0.1633904725313186,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.665635347366333,0.1423453986644745,0.1010462269186973,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6982229351997375,0.1632687449455261,0.1565760821104049,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.632325291633606,0.1208227053284645,0.5554177761077881,284.9794311523437,284.95001220703125,300.42340087890625,295.6829833984375,298.7987670898437,297.3899230957031,285.00311279296875,1.0,0.3251990079879761,1.0,1.0,0.7190001606941223,1.0,-1.5049371719360352,0.6977552175521851,0.8071818947792053,0.3537444174289703,0.9056347608566284,0.9056347608566284,0.0,72.98249816894531,88.0,36990.9140625,0.0,380.3408203125,1.0,281.5001525878906,283.9378967285156,298.617431640625,301.0212707519531,293.1499938964844,293.1499938964844,281.54998779296875,37894.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694000244140625,1.0,0.0,0.0,3.6079351902008057,3.607959270477295,8.685818784215371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.72705078125,0.0,1500.8797607421875,1895.4371337890625,0.0,1563.7296142578125,0.901236057281494,1.0,0.0,3.0,1.0,0.0
17658360,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8511440753936768,0.3076778054237366,0.2779825329780578,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7051256895065308,0.1712393462657928,0.1640707701444625,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6623368263244629,0.1430035829544067,0.101511150598526,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6945759057998657,0.1639842689037323,0.1572360545396804,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6276333928108215,0.1202630400657653,0.5527243614196777,285.01727294921875,284.95001220703125,300.4393310546875,295.6920166015625,298.80133056640625,297.3806457519531,285.0144348144531,1.0,0.3272809684276581,1.0,1.0,0.718678891658783,1.0,-1.5044604539871216,0.6976140141487122,0.8068463802337646,0.3536462187767029,0.9531510472297668,0.9531510472297668,0.0,75.18877410888672,76.0,37092.37890625,0.0,385.7476806640625,1.0,281.5423278808594,283.9324035644531,298.6285400390625,301.0638427734375,293.1499938964844,293.1499938964844,281.25,33653.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872155666351318,1.0,0.0,0.0,3.7114179134368896,3.711441993713379,9.191216463477758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.3369140625,0.0,1584.7266845703125,1895.4371337890625,0.0,1511.3580322265625,0.9175848960876464,1.0,0.0,3.0,1.0,0.0
17658420,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.851469099521637,0.3088165521621704,0.2791718542575836,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7063659429550171,0.1725714653730392,0.1654020249843597,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6633490324020386,0.1439670622348785,0.1022764816880226,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6957389712333679,0.1651949733495712,0.1584658920764923,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6253637671470642,0.1192261949181556,0.5480570793151855,284.8507995605469,284.95001220703125,300.47235107421875,295.71112060546875,298.8070373535156,297.36181640625,284.8622436523437,1.0,0.3273233771324157,1.0,1.0,0.7180362939834595,1.0,-1.5042799711227417,0.6977574229240417,0.8065225481987,0.3537728786468506,0.8107120394706726,0.8107120394706726,0.0,75.55354309082031,64.0,37326.734375,0.0,386.5887145996094,1.0,281.2571716308594,283.7939453125,298.7229309082031,301.2352600097656,293.1499938964844,293.1499938964844,281.54998779296875,42930.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694521427154541,1.0,0.0,0.0,3.5026917457580566,3.502715587615967,8.186478339666792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.9326171875,0.0,1425.1390380859375,1895.4371337890625,0.0,1567.7882080078125,0.8775581121444702,1.0,0.0,3.0,1.0,0.0
17658480,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.851469099521637,0.3088165521621704,0.2791718542575836,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7063659429550171,0.1725714653730392,0.1654020249843597,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6633490324020386,0.1439670622348785,0.1022764816880226,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.6957389712333679,0.1651949733495712,0.1584658920764923,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6253637671470642,0.1192261949181556,0.5480570793151855,284.8507995605469,284.95001220703125,300.47235107421875,295.71112060546875,298.8070373535156,297.36181640625,284.8622436523437,1.0,0.3273233771324157,1.0,1.0,0.7180362939834595,1.0,-1.5042799711227417,0.6977574229240417,0.8065225481987,0.3537728786468506,0.8107120394706726,0.8107120394706726,0.0,75.55354309082031,64.0,37326.734375,0.0,386.5887145996094,1.0,281.2571716308594,283.7939453125,298.7229309082031,301.2352600097656,293.1499938964844,293.1499938964844,281.54998779296875,42930.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694521427154541,1.0,0.0,0.0,3.5026917457580566,3.502715587615967,8.186478339666792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.9326171875,0.0,1425.1390380859375,1895.4371337890625,0.0,1567.7882080078125,0.8775581121444702,1.0,0.0,3.0,1.0,0.0
17658540,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.862306535243988,0.3113119006156921,0.2808494865894317,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7163668870925903,0.1745258867740631,0.1668810397386551,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6726719737052917,0.145394429564476,0.1030264869332313,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7058953046798706,0.1669602543115615,0.1597831845283508,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.630541205406189,0.1188390552997589,0.5446053147315979,285.0523986816406,284.95001220703125,300.5067749023437,295.7314453125,298.8194274902344,297.3537292480469,285.04791259765625,1.0,0.3233650326728821,1.0,1.0,0.7173937559127808,1.0,-1.5064034461975098,0.6990544199943542,0.8073490262031555,0.3544334173202514,0.9696065783500672,0.9696065783500672,0.0,71.79402160644531,52.0,37038.94921875,0.0,378.0438537597656,1.0,281.5419616699219,283.9669189453125,298.685791015625,301.1074523925781,293.1499938964844,293.1499938964844,281.25,31825.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804190874099731,1.0,0.0,0.0,3.655594825744629,3.6556179523468018,8.916807132663962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.62890625,0.0,1508.1192626953125,1895.4371337890625,0.0,1459.783935546875,0.9036256074905396,1.0,0.0,3.0,1.0,0.0
17658600,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.862306535243988,0.3113119006156921,0.2808494865894317,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7163668870925903,0.1745258867740631,0.1668810397386551,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6726719737052917,0.145394429564476,0.1030264869332313,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7058953046798706,0.1669602543115615,0.1597831845283508,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.630541205406189,0.1188390552997589,0.5446053147315979,285.0523986816406,284.95001220703125,300.5067749023437,295.7314453125,298.8194274902344,297.3537292480469,285.04791259765625,1.0,0.3233650326728821,1.0,1.0,0.7173937559127808,1.0,-1.5064034461975098,0.6990544199943542,0.8073490262031555,0.3544334173202514,0.9696065783500672,0.9696065783500672,0.0,71.79402160644531,52.0,37038.94921875,0.0,378.0438537597656,1.0,281.5419616699219,283.9669189453125,298.685791015625,301.1074523925781,293.1499938964844,293.1499938964844,281.25,31825.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804190874099731,1.0,0.0,0.0,3.655594825744629,3.6556179523468018,8.916807132663962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.62890625,0.0,1508.1192626953125,1895.4371337890625,0.0,1459.783935546875,0.9036256074905396,1.0,0.0,3.0,1.0,0.0
17658660,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8817177414894104,0.3129061460494995,0.2823878824710846,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7322180867195129,0.1763396114110946,0.1684599667787552,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6891102194786072,0.146604299545288,0.1037810146808624,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7222687602043152,0.1685696095228195,0.1611692756414413,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6419384479522705,0.1185528039932251,0.5423640608787537,284.85858154296875,284.95001220703125,300.5424499511719,295.7528991699219,298.8314208984375,297.34344482421875,284.8670349121094,1.0,0.3167539238929748,1.0,1.0,0.716463029384613,1.0,-1.510027527809143,0.7011741399765015,0.8088533282279968,0.3556271195411682,0.8255686163902283,0.8255686163902283,0.0,65.43209838867188,40.0,37508.953125,0.0,363.5403747558594,1.0,281.2572326660156,283.7909851074219,298.7855834960937,301.3090209960937,293.1499938964844,293.1499938964844,281.54998779296875,40985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692152738571167,1.0,0.0,0.0,3.5266685485839844,3.5266923904418945,8.298939633277769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.599609375,0.0,1436.2813720703125,1895.4371337890625,0.0,1549.3826904296875,0.8808915019035339,1.0,0.0,3.0,1.0,0.0
17658720,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8817177414894104,0.3129061460494995,0.2823878824710846,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7322180867195129,0.1763396114110946,0.1684599667787552,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6891102194786072,0.146604299545288,0.1037810146808624,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7222687602043152,0.1685696095228195,0.1611692756414413,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6419384479522705,0.1185528039932251,0.5423640608787537,284.85858154296875,284.95001220703125,300.5424499511719,295.7528991699219,298.8314208984375,297.34344482421875,284.8670349121094,1.0,0.3167539238929748,1.0,1.0,0.716463029384613,1.0,-1.510027527809143,0.7011741399765015,0.8088533282279968,0.3556271195411682,0.8255686163902283,0.8255686163902283,0.0,65.43209838867188,40.0,37508.953125,0.0,363.5403747558594,1.0,281.2572326660156,283.7909851074219,298.7855834960937,301.3090209960937,293.1499938964844,293.1499938964844,281.54998779296875,40985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692152738571167,1.0,0.0,0.0,3.5266685485839844,3.5266923904418945,8.298939633277769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.599609375,0.0,1436.2813720703125,1895.4371337890625,0.0,1549.3826904296875,0.8808915019035339,1.0,0.0,3.0,1.0,0.0
