time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9114742279052734,0.3155162334442138,0.2840351462364197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7555011510848999,0.1786008030176162,0.1700845807790756,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7130051851272583,0.1482183784246444,0.1045382097363472,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7446570992469788,0.1705912798643112,0.1625788211822509,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6606476902961731,0.1186611801385879,0.5405565500259399,285.0572814941406,284.95001220703125,300.57928466796875,295.7753601074219,298.84783935546875,297.340087890625,285.0531616210937,1.0,0.308216780424118,1.0,1.0,0.7155323028564453,1.0,-1.5143829584121704,0.7036738991737366,0.8107090592384338,0.3569740355014801,0.9843432307243348,0.9843432307243348,0.0,57.33635711669922,28.0,37258.82421875,0.0,344.8568115234375,1.0,281.5421447753906,283.965576171875,298.7406921386719,301.1770324707031,293.1499938964844,293.1499938964844,281.25,31541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802886128425598,1.0,0.0,0.0,3.679382085800171,3.679405689239502,9.033230412569536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.36181640625,0.0,1532.4744873046875,1895.4371337890625,0.0,1458.802978515625,0.9088610410690308,1.0,0.0,3.0,1.0,0.0
17658840,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9114742279052734,0.3155162334442138,0.2840351462364197,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7555011510848999,0.1786008030176162,0.1700845807790756,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7130051851272583,0.1482183784246444,0.1045382097363472,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7446570992469788,0.1705912798643112,0.1625788211822509,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6606476902961731,0.1186611801385879,0.5405565500259399,285.0572814941406,284.95001220703125,300.57928466796875,295.7753601074219,298.84783935546875,297.340087890625,285.0531616210937,1.0,0.308216780424118,1.0,1.0,0.7155323028564453,1.0,-1.5143829584121704,0.7036738991737366,0.8107090592384338,0.3569740355014801,0.9843432307243348,0.9843432307243348,0.0,57.33635711669922,28.0,37258.82421875,0.0,344.8568115234375,1.0,281.5421447753906,283.965576171875,298.7406921386719,301.1770324707031,293.1499938964844,293.1499938964844,281.25,31541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802886128425598,1.0,0.0,0.0,3.679382085800171,3.679405689239502,9.033230412569536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.36181640625,0.0,1532.4744873046875,1895.4371337890625,0.0,1458.802978515625,0.9088610410690308,1.0,0.0,3.0,1.0,0.0
17658900,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9336948990821838,0.3165525794029236,0.285034030675888,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7718151211738586,0.1797062903642654,0.1710261404514312,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7274661064147949,0.1489923149347305,0.1050029844045639,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7601742148399353,0.1715753376483917,0.1634033471345901,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6742498278617859,0.1187584921717643,0.5403085947036743,284.9042663574219,284.95001220703125,300.5980834960937,295.78692626953125,298.8560791015625,297.3380432128906,284.8783264160156,1.0,0.3034598529338836,1.0,1.0,0.7150669097900391,1.0,-1.5179638862609863,0.7056135535240173,0.8123502731323242,0.3580226004123688,0.9003100991249084,0.9003100991249084,0.0,52.7745246887207,28.0,38099.42578125,0.0,334.822509765625,1.0,281.2962646484375,283.7679138183594,298.8322448730469,301.4210510253906,293.1499938964844,293.1499938964844,281.25,34490.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890304684638977,1.0,0.0,0.0,3.710400342941284,3.710424661636353,9.186177862829936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.470703125,0.0,1589.9324951171875,1895.4371337890625,0.0,1525.281982421875,0.9158191084861756,1.0,0.0,3.0,1.0,0.0
17658960,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9579851031303406,0.3171738088130951,0.2855418920516968,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7908304333686829,0.1806350648403167,0.1717819571495056,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7434542179107666,0.1495929062366485,0.1053316667675972,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7784671783447266,0.1723867803812027,0.1640475839376449,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.6901479959487915,0.1187366098165512,0.5395450592041016,284.8578186035156,284.95001220703125,300.6171569824219,295.7987060546875,298.8628234863281,297.3332824707031,284.8646240234375,1.0,0.2983662486076355,1.0,1.0,0.7146770358085632,1.0,-1.5197337865829468,0.7066278457641602,0.8131059408187866,0.3586099147796631,0.8387306332588196,0.8387306332588196,0.0,48.16927337646485,25.0,37843.3984375,0.0,323.7649841308594,1.0,281.2573547363281,283.7774658203125,298.8362731933594,301.3804016113281,293.1499938964844,293.1499938964844,281.54998779296875,40212.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928927898406982,1.0,0.0,0.0,3.57926082611084,3.579284906387329,8.54830489060987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.04833984375,0.0,1486.791748046875,1895.4371337890625,0.0,1555.1219482421875,0.891818106174469,1.0,0.0,3.0,1.0,0.0
17659020,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.998251974582672,0.319805234670639,0.2872174680233001,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8288568258285522,0.1830465197563171,0.1735863536596298,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.77867591381073,0.1513300538063049,0.1061994731426239,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.816766083240509,0.1745309680700302,0.1656098365783691,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7220089435577393,0.1190947219729423,0.5390992760658264,285.06005859375,284.95001220703125,300.6558837890625,295.82281494140625,298.88140869140625,297.3321838378906,285.0565795898437,1.0,0.2907439768314361,1.0,1.0,0.713897168636322,1.0,-1.525980830192566,0.7100103497505188,0.8159704804420471,0.3604162037372589,0.9990372061729432,0.9990372061729432,0.0,40.74432373046875,25.0,37597.67578125,0.0,307.5237731933594,1.0,281.54254150390625,283.9594421386719,298.7907409667969,301.2476501464844,293.1499938964844,293.1499938964844,281.25,31640.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815356016159058,1.0,0.0,0.0,3.7225306034088135,3.722554683685303,9.246340368918028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.9501953125,0.0,1582.1015625,1895.4371337890625,0.0,1468.194091796875,0.9186550974845886,1.0,0.0,3.0,1.0,0.0
17659080,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.998251974582672,0.319805234670639,0.2872174680233001,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8288568258285522,0.1830465197563171,0.1735863536596298,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.77867591381073,0.1513300538063049,0.1061994731426239,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.816766083240509,0.1745309680700302,0.1656098365783691,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7220089435577393,0.1190947219729423,0.5390992760658264,285.06005859375,284.95001220703125,300.6558837890625,295.82281494140625,298.88140869140625,297.3321838378906,285.0565795898437,1.0,0.2907439768314361,1.0,1.0,0.713897168636322,1.0,-1.525980830192566,0.7100103497505188,0.8159704804420471,0.3604162037372589,0.9990372061729432,0.9990372061729432,0.0,40.74432373046875,25.0,37597.67578125,0.0,307.5237731933594,1.0,281.54254150390625,283.9594421386719,298.7907409667969,301.2476501464844,293.1499938964844,293.1499938964844,281.25,31640.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815356016159058,1.0,0.0,0.0,3.7225306034088135,3.722554683685303,9.246340368918028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.9501953125,0.0,1582.1015625,1895.4371337890625,0.0,1468.194091796875,0.9186550974845886,1.0,0.0,3.0,1.0,0.0
17659140,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9990000128746032,0.3243033289909363,0.2696223258972168,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8505867719650269,0.1851012259721756,0.1755813062191009,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8003144860267639,0.1527102589607238,0.1072003915905952,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.837708592414856,0.1763242781162262,0.1673533469438552,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7383080124855042,0.1193017438054084,0.5399243831634521,284.83892822265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9007263183594,297.33453369140625,284.84442138671875,1.0,0.2848571240901947,1.0,1.0,0.7131173610687256,1.0,-1.5118603706359863,0.7032321691513062,0.8086282014846802,0.3573525249958038,0.8348473906517029,0.8348473906517029,0.0,37.23296737670898,25.0,37783.3125,0.0,291.89654541015625,1.0,281.257080078125,283.75360107421875,298.8813171386719,301.43212890625,293.1499938964844,293.1499938964844,281.54998779296875,40966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936417818069458,1.0,0.0,0.0,3.607534170150757,3.607558488845825,8.683887244842481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.7763671875,0.0,1523.1619873046875,1895.4371337890625,0.0,1560.9407958984375,0.8983649015426636,1.0,0.0,3.0,1.0,0.0
17659200,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9990000128746032,0.3243033289909363,0.2696223258972168,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.8505867719650269,0.1851012259721756,0.1755813062191009,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.8003144860267639,0.1527102589607238,0.1072003915905952,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.837708592414856,0.1763242781162262,0.1673533469438552,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.7383080124855042,0.1193017438054084,0.5399243831634521,284.83892822265625,284.95001220703125,300.6954040527344,295.8475952148437,298.9007263183594,297.33453369140625,284.84442138671875,1.0,0.2848571240901947,1.0,1.0,0.7131173610687256,1.0,-1.5118603706359863,0.7032321691513062,0.8086282014846802,0.3573525249958038,0.8348473906517029,0.8348473906517029,0.0,37.23296737670898,25.0,37783.3125,0.0,291.89654541015625,1.0,281.257080078125,283.75360107421875,298.8813171386719,301.43212890625,293.1499938964844,293.1499938964844,281.54998779296875,40966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936417818069458,1.0,0.0,0.0,3.607534170150757,3.607558488845825,8.683887244842481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.7763671875,0.0,1523.1619873046875,1895.4371337890625,0.0,1560.9407958984375,0.8983649015426636,1.0,0.0,3.0,1.0,0.0
17659260,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.3327749967575073,0.2536774575710296,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8706473708152771,0.1874625086784362,0.177546352148056,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8186749219894409,0.1543873101472854,0.108179397881031,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8566080927848816,0.1783957928419113,0.1690555363893509,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7528831362724304,0.1198305189609527,0.5410991907119751,285.03192138671875,284.95001220703125,300.7355651855469,295.8729248046875,298.9295959472656,297.35369873046875,285.0269775390625,1.0,0.2801859676837921,1.0,1.0,0.7121694684028625,1.0,-1.49970281124115,0.6974894404411316,0.8022134304046631,0.354831337928772,0.9737759828567504,0.9737759828567504,0.0,34.606300354003906,28.0,37104.84765625,0.0,279.7283020019531,1.0,281.5425720214844,283.9345397949219,298.8274230957031,301.26373291015625,293.1499938964844,293.1499938964844,281.25,32502.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794725060462952,1.0,0.0,0.0,3.712653875350952,3.7126779556274414,9.197340204991632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9638671875,0.0,1577.3790283203125,1895.4371337890625,0.0,1452.67333984375,0.9169535040855408,1.0,0.0,3.0,1.0,0.0
17659320,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.3327749967575073,0.2536774575710296,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8706473708152771,0.1874625086784362,0.177546352148056,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8186749219894409,0.1543873101472854,0.108179397881031,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8566080927848816,0.1783957928419113,0.1690555363893509,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7528831362724304,0.1198305189609527,0.5410991907119751,285.03192138671875,284.95001220703125,300.7355651855469,295.8729248046875,298.9295959472656,297.35369873046875,285.0269775390625,1.0,0.2801859676837921,1.0,1.0,0.7121694684028625,1.0,-1.49970281124115,0.6974894404411316,0.8022134304046631,0.354831337928772,0.9737759828567504,0.9737759828567504,0.0,34.606300354003906,28.0,37104.84765625,0.0,279.7283020019531,1.0,281.5425720214844,283.9345397949219,298.8274230957031,301.26373291015625,293.1499938964844,293.1499938964844,281.25,32502.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794725060462952,1.0,0.0,0.0,3.712653875350952,3.7126779556274414,9.197340204991632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9638671875,0.0,1577.3790283203125,1895.4371337890625,0.0,1452.67333984375,0.9169535040855408,1.0,0.0,3.0,1.0,0.0
17659380,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9986943006515504,0.3413930535316467,0.242404967546463,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8863808512687683,0.1895373463630676,0.1795992851257324,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8317421674728394,0.1557839661836624,0.1092196851968765,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8714447617530823,0.1801845133304596,0.1708346158266067,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7642616629600525,0.1203688457608223,0.5435507893562317,284.8416748046875,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.85211181640625,1.0,0.2777914404869079,1.0,1.0,0.7112215757369995,1.0,-1.4949603080749512,0.6954394578933716,0.7995207905769348,0.3541175723075866,0.8172942996025085,0.8172942996025085,0.0,33.01386260986328,31.0,37345.24609375,0.0,273.58721923828125,1.0,281.25701904296875,283.7723693847656,298.9200439453125,301.4368591308594,293.1499938964844,293.1499938964844,281.54998779296875,42344.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887868046760559,1.0,0.0,0.0,3.5344831943511963,3.534507274627685,8.335759389410669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.47021484375,0.0,1454.373046875,1895.4371337890625,0.0,1523.4093017578125,0.8837251663208008,1.0,0.0,3.0,1.0,0.0
17659440,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9986943006515504,0.3413930535316467,0.242404967546463,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8863808512687683,0.1895373463630676,0.1795992851257324,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8317421674728394,0.1557839661836624,0.1092196851968765,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8714447617530823,0.1801845133304596,0.1708346158266067,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7642616629600525,0.1203688457608223,0.5435507893562317,284.8416748046875,284.95001220703125,300.7762145996094,295.898681640625,298.9591369628906,297.3729553222656,284.85211181640625,1.0,0.2777914404869079,1.0,1.0,0.7112215757369995,1.0,-1.4949603080749512,0.6954394578933716,0.7995207905769348,0.3541175723075866,0.8172942996025085,0.8172942996025085,0.0,33.01386260986328,31.0,37345.24609375,0.0,273.58721923828125,1.0,281.25701904296875,283.7723693847656,298.9200439453125,301.4368591308594,293.1499938964844,293.1499938964844,281.54998779296875,42344.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887868046760559,1.0,0.0,0.0,3.5344831943511963,3.534507274627685,8.335759389410669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.47021484375,0.0,1454.373046875,1895.4371337890625,0.0,1523.4093017578125,0.8837251663208008,1.0,0.0,3.0,1.0,0.0
17659500,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.99821937084198,0.3456768691539764,0.238876923918724,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8918505311012268,0.1906875669956207,0.1805510818958282,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8361476063728333,0.1565924286842346,0.1096874698996543,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8765847682952881,0.1811801344156265,0.1716479659080505,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7680325508117676,0.1207268983125686,0.5446893572807312,285.0138854980469,284.95001220703125,300.7967224121094,295.9117126464844,298.9740600585937,297.3823547363281,285.036865234375,1.0,0.2772820889949798,1.0,1.0,0.7107476592063904,1.0,-1.4947696924209597,0.695507287979126,0.7992623448371887,0.3542684912681579,0.9188581705093384,0.9188581705093384,0.0,32.57120895385742,31.0,36847.8359375,0.0,272.3784484863281,1.0,281.49853515625,283.966064453125,298.8566589355469,301.2331848144531,293.1499938964844,293.1499938964844,281.54998779296875,35489.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791988015174866,1.0,0.0,0.0,3.550978899002075,3.551001787185669,8.41374742321932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.11376953125,0.0,1422.0511474609375,1895.4371337890625,0.0,1450.62060546875,0.8861321210861206,1.0,0.0,3.0,1.0,0.0
17659560,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9977416396141052,0.3500726222991943,0.2358234673738479,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8972020745277405,0.1920290291309356,0.1817375421524047,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8405283093452454,0.1575833857059478,0.1103222891688346,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8816276788711548,0.1823562383651733,0.1726823449134826,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7717711329460144,0.121239922940731,0.5466455817222595,285.0498962402344,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0464782714844,1.0,0.2772079706192016,1.0,1.0,0.7101767063140869,1.0,-1.4968782663345337,0.6967630982398987,0.800115168094635,0.354979395866394,0.9762447476387024,0.9762447476387024,0.0,32.23816680908203,34.0,37098.28125,0.0,272.450927734375,1.0,281.5418701171875,283.9551086425781,298.8822631835937,301.3075256347656,293.1499938964844,293.1499938964844,281.25,31910.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751236915588379,1.0,0.0,0.0,3.678059577941896,3.6780831813812256,9.026737188833068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.787109375,0.0,1533.7796630859375,1895.4371337890625,0.0,1420.238037109375,0.9088286757469176,1.0,0.0,3.0,1.0,0.0
17659620,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9973344206809998,0.3571289479732513,0.2334903627634048,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.903481900691986,0.1941940039396286,0.1839382201433181,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8454886078834534,0.1590611934661865,0.111465573310852,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8874287605285645,0.1842077523469925,0.1745825111865997,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7756745219230652,0.1219466179609298,0.550304114818573,284.8608703613281,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041748046875,284.8694763183594,1.0,0.2781693637371063,1.0,1.0,0.70903480052948,1.0,-1.5047634840011597,0.7011197805404663,0.8036436438560486,0.3572727739810943,0.8360786437988281,0.8360786437988281,0.0,32.09772109985352,37.0,37747.140625,0.0,275.5491027832031,1.0,281.25701904296875,283.7792358398437,298.9862670898437,301.520751953125,293.1499938964844,293.1499938964844,281.54998779296875,40505.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872611045837402,1.0,0.0,0.0,3.565603733062744,3.5656278133392334,8.483194733344135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7197265625,0.0,1474.2177734375,1895.4371337890625,0.0,1511.70654296875,0.8891503214836121,1.0,0.0,3.0,1.0,0.0
17659680,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9973344206809998,0.3571289479732513,0.2334903627634048,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.903481900691986,0.1941940039396286,0.1839382201433181,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8454886078834534,0.1590611934661865,0.111465573310852,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8874287605285645,0.1842077523469925,0.1745825111865997,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7756745219230652,0.1219466179609298,0.550304114818573,284.8608703613281,284.95001220703125,300.85858154296875,295.9510498046875,299.01666259765625,297.4041748046875,284.8694763183594,1.0,0.2781693637371063,1.0,1.0,0.70903480052948,1.0,-1.5047634840011597,0.7011197805404663,0.8036436438560486,0.3572727739810943,0.8360786437988281,0.8360786437988281,0.0,32.09772109985352,37.0,37747.140625,0.0,275.5491027832031,1.0,281.25701904296875,283.7792358398437,298.9862670898437,301.520751953125,293.1499938964844,293.1499938964844,281.54998779296875,40505.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872611045837402,1.0,0.0,0.0,3.565603733062744,3.5656278133392334,8.483194733344135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7197265625,0.0,1474.2177734375,1895.4371337890625,0.0,1511.70654296875,0.8891503214836121,1.0,0.0,3.0,1.0,0.0
17659740,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9976246356964112,0.3635327816009521,0.2351303696632385,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9054367542266846,0.1967151761054992,0.1861500889062881,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8466952443122864,0.1608785986900329,0.1126153692603111,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8889541029930115,0.1863829642534256,0.1764795482158661,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7757617235183716,0.1227997839450836,0.5536856651306152,285.07257080078125,284.95001220703125,300.8999938964844,295.9774169921875,299.042236328125,297.4121398925781,285.0697937011719,1.0,0.2803743183612823,1.0,1.0,0.707892894744873,1.0,-1.517101526260376,0.707719624042511,0.8093818426132202,0.3606094717979431,1.0,1.0,0.0,32.50128555297852,40.0,37700.015625,0.0,282.0628662109375,1.0,281.5425109863281,283.9652099609375,298.948974609375,301.4081115722656,293.1499938964844,293.1499938964844,281.25,31429.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766129732131958,1.0,0.0,0.0,3.72278094291687,3.72280478477478,9.247582966054324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.51220703125,0.0,1580.780029296875,1895.4371337890625,0.0,1431.3026123046875,0.9185578227043152,1.0,0.0,3.0,1.0,0.0
17659800,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9976246356964112,0.3635327816009521,0.2351303696632385,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.9054367542266846,0.1967151761054992,0.1861500889062881,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8466952443122864,0.1608785986900329,0.1126153692603111,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8889541029930115,0.1863829642534256,0.1764795482158661,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7757617235183716,0.1227997839450836,0.5536856651306152,285.07257080078125,284.95001220703125,300.8999938964844,295.9774169921875,299.042236328125,297.4121398925781,285.0697937011719,1.0,0.2803743183612823,1.0,1.0,0.707892894744873,1.0,-1.517101526260376,0.707719624042511,0.8093818426132202,0.3606094717979431,1.0,1.0,0.0,32.50128555297852,40.0,37700.015625,0.0,282.0628662109375,1.0,281.5425109863281,283.9652099609375,298.948974609375,301.4081115722656,293.1499938964844,293.1499938964844,281.25,31429.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766129732131958,1.0,0.0,0.0,3.72278094291687,3.72280478477478,9.247582966054324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.51220703125,0.0,1580.780029296875,1895.4371337890625,0.0,1431.3026123046875,0.9185578227043152,1.0,0.0,3.0,1.0,0.0
17659860,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9983764290809632,0.3681020736694336,0.2399763017892837,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9037665128707886,0.1988765895366668,0.1883983016014099,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8448283672332764,0.162341371178627,0.1137854754924774,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8870032429695129,0.1882069110870361,0.1784036010503769,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7728241086006165,0.1233713328838348,0.5570432543754578,284.87261962890625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.40997314453125,284.87799072265625,1.0,0.2836363315582275,1.0,1.0,0.7072285413742065,1.0,-1.533362627029419,0.7161018252372742,0.8172608017921448,0.3647818267345428,0.8725425601005554,0.8725425601005554,0.0,33.37125015258789,43.0,38663.1484375,0.0,291.6755676269531,1.0,281.2565002441406,283.7635498046875,299.0512084960937,301.63946533203125,293.1499938964844,293.1499938964844,281.54998779296875,38523.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911221742630005,1.0,0.0,0.0,3.678434610366821,3.6784591674804688,9.02857777873578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.8701171875,0.0,1584.0618896484375,1895.4371337890625,0.0,1541.40771484375,0.9126644730567932,1.0,0.0,3.0,1.0,0.0
17659920,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9983764290809632,0.3681020736694336,0.2399763017892837,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9037665128707886,0.1988765895366668,0.1883983016014099,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8448283672332764,0.162341371178627,0.1137854754924774,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8870032429695129,0.1882069110870361,0.1784036010503769,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7728241086006165,0.1233713328838348,0.5570432543754578,284.87261962890625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.40997314453125,284.87799072265625,1.0,0.2836363315582275,1.0,1.0,0.7072285413742065,1.0,-1.533362627029419,0.7161018252372742,0.8172608017921448,0.3647818267345428,0.8725425601005554,0.8725425601005554,0.0,33.37125015258789,43.0,38663.1484375,0.0,291.6755676269531,1.0,281.2565002441406,283.7635498046875,299.0512084960937,301.63946533203125,293.1499938964844,293.1499938964844,281.54998779296875,38523.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911221742630005,1.0,0.0,0.0,3.678434610366821,3.6784591674804688,9.02857777873578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.8701171875,0.0,1584.0618896484375,1895.4371337890625,0.0,1541.40771484375,0.9126644730567932,1.0,0.0,3.0,1.0,0.0
17659980,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.3719438910484314,0.2476486712694168,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8987396955490112,0.2013413608074188,0.1905890107154846,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8400478959083557,0.1640903353691101,0.1149118617177009,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8817368745803833,0.1903025954961776,0.1802581995725631,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7668216228485107,0.1239895671606063,0.5595889687538147,285.0897216796875,284.95001220703125,300.98272705078125,296.02996826171875,299.0809326171875,297.405029296875,285.0902099609375,1.0,0.2876973748207092,1.0,1.0,0.7065641283988953,1.0,-1.5518362522125244,0.7255740165710449,0.8262621760368347,0.3695645332336426,1.0,1.0,0.0,34.68723678588867,46.0,38581.52734375,0.0,303.6881408691406,1.0,281.5431213378906,283.96685791015625,299.0099182128906,301.524169921875,293.1499938964844,293.1499938964844,281.25,32590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822319626808167,1.0,0.0,0.0,3.803657531738281,3.803682327270508,9.653750794313964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7734375,0.0,1684.349609375,1895.4371337890625,0.0,1473.451904296875,0.9371514916419984,1.0,0.0,3.0,1.0,0.0
17660040,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.3719438910484314,0.2476486712694168,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8987396955490112,0.2013413608074188,0.1905890107154846,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8400478959083557,0.1640903353691101,0.1149118617177009,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8817368745803833,0.1903025954961776,0.1802581995725631,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.7668216228485107,0.1239895671606063,0.5595889687538147,285.0897216796875,284.95001220703125,300.98272705078125,296.02996826171875,299.0809326171875,297.405029296875,285.0902099609375,1.0,0.2876973748207092,1.0,1.0,0.7065641283988953,1.0,-1.5518362522125244,0.7255740165710449,0.8262621760368347,0.3695645332336426,1.0,1.0,0.0,34.68723678588867,46.0,38581.52734375,0.0,303.6881408691406,1.0,281.5431213378906,283.96685791015625,299.0099182128906,301.524169921875,293.1499938964844,293.1499938964844,281.25,32590.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822319626808167,1.0,0.0,0.0,3.803657531738281,3.803682327270508,9.653750794313964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.7734375,0.0,1684.349609375,1895.4371337890625,0.0,1473.451904296875,0.9371514916419984,1.0,0.0,3.0,1.0,0.0
17660100,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.37338387966156,0.2518243491649627,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8959993124008179,0.2025303244590759,0.1918253749608993,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8375118374824524,0.164918914437294,0.1155724972486496,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8788909316062927,0.1913069784641266,0.1813166141510009,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7636420130729675,0.1242573708295822,0.5611982941627502,284.9559936523437,284.95001220703125,301.0032958984375,296.0429992675781,299.0893249511719,297.4008178710937,284.9317321777344,1.0,0.2899984419345855,1.0,1.0,0.706231951713562,1.0,-1.5623291730880735,0.7309269309043884,0.8314023017883301,0.3723204731941223,0.9721491932868958,0.9721491932868958,0.0,35.44731521606445,46.0,39672.6640625,0.0,310.66180419921875,1.0,281.2935485839844,283.7799072265625,299.1000366210937,301.77911376953125,293.1499938964844,293.1499938964844,281.25,33683.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920008063316345,1.0,0.0,0.0,3.842826366424561,3.842851877212525,9.853596338871284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.486328125,0.0,1740.2161865234375,1895.4371337890625,0.0,1548.2054443359375,0.946481466293335,1.0,0.0,3.0,1.0,0.0
17660160,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.3741247951984405,0.2569903433322906,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.891733705997467,0.203482374548912,0.1928451657295227,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8336384892463684,0.1655194163322448,0.1160785034298896,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8745768666267395,0.1920825242996215,0.1821674257516861,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7592026591300964,0.1243343129754066,0.562059760093689,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.09527587890625,297.392333984375,284.8964233398437,1.0,0.2924208641052246,1.0,1.0,0.7060813307762146,1.0,-1.5724185705184937,0.736007571220398,0.8364109396934509,0.3749429583549499,0.916437566280365,0.916437566280365,0.0,36.37031555175781,49.0,39766.8671875,0.0,317.9623413085937,1.0,281.2561950683594,283.7542419433594,299.1073608398437,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973245143890381,1.0,0.0,0.0,3.8012542724609375,3.801280021667481,9.641556744099944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.2763671875,0.0,1715.91015625,1895.4371337890625,0.0,1589.703125,0.9392279982566832,1.0,0.0,3.0,1.0,0.0
17660220,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9990000128746032,0.37435182929039,0.2689986526966095,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8808231353759766,0.2052049189805984,0.1945796459913253,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8238210678100586,0.1665482968091964,0.1168751046061515,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8637146353721619,0.1934462040662765,0.1835665851831436,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7483170032501221,0.1242199391126632,0.5622343420982361,284.8423156738281,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.3702087402344,284.8612670898437,1.0,0.2975243031978607,1.0,1.0,0.7057799696922302,1.0,-1.5917634963989258,0.745740532875061,0.8460229635238647,0.3800154328346252,0.79886394739151,0.79886394739151,0.0,38.57290649414063,52.0,40202.57421875,0.0,333.37469482421875,1.0,280.95758056640625,283.7352600097656,299.1134338378906,301.80828857421875,293.1499938964844,293.1499938964844,281.25,45127.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707474946975708,1.0,0.0,0.0,3.4434425830841064,3.443466186523437,7.91186721471604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.0126953125,0.0,1379.706298828125,1895.4371337890625,0.0,1670.2359619140625,0.8681344985961914,1.0,0.0,3.0,1.0,0.0
17660280,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9990000128746032,0.37435182929039,0.2689986526966095,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8808231353759766,0.2052049189805984,0.1945796459913253,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8238210678100586,0.1665482968091964,0.1168751046061515,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8637146353721619,0.1934462040662765,0.1835665851831436,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7483170032501221,0.1242199391126632,0.5622343420982361,284.8423156738281,284.95001220703125,301.0644226074219,296.0815124511719,299.10418701171875,297.3702087402344,284.8612670898437,1.0,0.2975243031978607,1.0,1.0,0.7057799696922302,1.0,-1.5917634963989258,0.745740532875061,0.8460229635238647,0.3800154328346252,0.79886394739151,0.79886394739151,0.0,38.57290649414063,52.0,40202.57421875,0.0,333.37469482421875,1.0,280.95758056640625,283.7352600097656,299.1134338378906,301.80828857421875,293.1499938964844,293.1499938964844,281.25,45127.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707474946975708,1.0,0.0,0.0,3.4434425830841064,3.443466186523437,7.91186721471604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.0126953125,0.0,1379.706298828125,1895.4371337890625,0.0,1670.2359619140625,0.8681344985961914,1.0,0.0,3.0,1.0,0.0
17660340,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.3749819695949554,0.280715674161911,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8714805245399475,0.2076499760150909,0.1967609524726867,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8152734637260437,0.1682602614164352,0.1179850324988365,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8544403314590454,0.195481464266777,0.1853737384080886,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7386993765830994,0.1244628801941871,0.5630980730056763,285.053955078125,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0513000488281,1.0,0.3029433190822601,1.0,1.0,0.7054786682128906,1.0,-1.6129868030548096,0.7564134001731873,0.8565734028816223,0.3855939209461212,0.9666160941123962,0.9666160941123962,0.0,40.88209533691406,55.0,40424.07421875,0.0,350.3903503417969,1.0,281.2415466308594,283.900146484375,299.07354736328125,301.6956481933594,293.1499938964844,293.1499938964844,280.95001220703125,31723.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953753232955933,1.0,0.0,0.0,3.637516021728516,3.637539148330689,8.828828867990524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0966796875,0.0,1487.4322509765625,1895.4371337890625,0.0,1574.4486083984375,0.8995087742805481,1.0,0.0,3.0,1.0,0.0
17660400,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.3749819695949554,0.280715674161911,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8714805245399475,0.2076499760150909,0.1967609524726867,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8152734637260437,0.1682602614164352,0.1179850324988365,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8544403314590454,0.195481464266777,0.1853737384080886,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7386993765830994,0.1244628801941871,0.5630980730056763,285.053955078125,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.3558044433594,285.0513000488281,1.0,0.3029433190822601,1.0,1.0,0.7054786682128906,1.0,-1.6129868030548096,0.7564134001731873,0.8565734028816223,0.3855939209461212,0.9666160941123962,0.9666160941123962,0.0,40.88209533691406,55.0,40424.07421875,0.0,350.3903503417969,1.0,281.2415466308594,283.900146484375,299.07354736328125,301.6956481933594,293.1499938964844,293.1499938964844,280.95001220703125,31723.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953753232955933,1.0,0.0,0.0,3.637516021728516,3.637539148330689,8.828828867990524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.0966796875,0.0,1487.4322509765625,1895.4371337890625,0.0,1574.4486083984375,0.8995087742805481,1.0,0.0,3.0,1.0,0.0
17660460,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3739899396896362,0.2930507957935333,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8622137308120728,0.2096700966358184,0.198933258652687,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8062968850135803,0.1695542931556701,0.1190796121954917,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8453099131584167,0.1971097290515899,0.1871693134307861,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7293052077293396,0.1244402602314949,0.5639928579330444,284.8842468261719,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3356628417969,284.892822265625,1.0,0.3086208403110504,1.0,1.0,0.705371081829071,1.0,-1.6349488496780396,0.7673748135566711,0.8675740957260132,0.3913513720035553,0.846387505531311,0.846387505531311,0.0,43.402099609375,58.0,41373.828125,0.0,368.7977600097656,1.0,280.957275390625,283.7343139648437,299.1727600097656,301.92449951171875,293.1499938964844,293.1499938964844,281.25,39367.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086367011070251,1.0,0.0,0.0,3.5519585609436035,3.5519821643829346,8.418390393671871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.51171875,0.0,1451.3199462890625,1895.4371337890625,0.0,1679.567626953125,0.8856605887413025,1.0,0.0,3.0,1.0,0.0
17660520,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.3739899396896362,0.2930507957935333,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8622137308120728,0.2096700966358184,0.198933258652687,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8062968850135803,0.1695542931556701,0.1190796121954917,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8453099131584167,0.1971097290515899,0.1871693134307861,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7293052077293396,0.1244402602314949,0.5639928579330444,284.8842468261719,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3356628417969,284.892822265625,1.0,0.3086208403110504,1.0,1.0,0.705371081829071,1.0,-1.6349488496780396,0.7673748135566711,0.8675740957260132,0.3913513720035553,0.846387505531311,0.846387505531311,0.0,43.402099609375,58.0,41373.828125,0.0,368.7977600097656,1.0,280.957275390625,283.7343139648437,299.1727600097656,301.92449951171875,293.1499938964844,293.1499938964844,281.25,39367.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086367011070251,1.0,0.0,0.0,3.5519585609436035,3.5519821643829346,8.418390393671871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.51171875,0.0,1451.3199462890625,1895.4371337890625,0.0,1679.567626953125,0.8856605887413025,1.0,0.0,3.0,1.0,0.0
17660580,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.3729164600372314,0.3058252930641174,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8532494306564331,0.2120413780212402,0.2010903060436248,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970592975616455,0.1711748838424682,0.1201583221554756,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8364786505699158,0.1990544199943542,0.1889363378286361,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198847532272339,0.1245537027716636,0.5644632577896118,285.080810546875,284.95001220703125,301.182861328125,296.15496826171875,299.13836669921875,297.3202514648437,285.0785827636719,1.0,0.3144212365150451,1.0,1.0,0.7052635550498962,1.0,-1.656855583190918,0.7783162593841553,0.8785392642021179,0.3970995247364044,1.0,1.0,0.0,46.097434997558594,46.0,41483.10546875,0.0,388.1276550292969,1.0,281.24237060546875,283.9032287597656,299.1391296386719,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31362.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007766366004944,1.0,0.0,0.0,3.7288503646850586,3.7288742065429688,9.277761137127528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.513671875,0.0,1587.22900390625,1895.4371337890625,0.0,1616.8878173828125,0.9196087718009948,1.0,0.0,3.0,1.0,0.0
