time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.3729164600372314,0.3058252930641174,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8532494306564331,0.2120413780212402,0.2010903060436248,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970592975616455,0.1711748838424682,0.1201583221554756,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8364786505699158,0.1990544199943542,0.1889363378286361,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198847532272339,0.1245537027716636,0.5644632577896118,285.080810546875,284.95001220703125,301.182861328125,296.15496826171875,299.13836669921875,297.3202514648437,285.0785827636719,1.0,0.3144212365150451,1.0,1.0,0.7052635550498962,1.0,-1.656855583190918,0.7783162593841553,0.8785392642021179,0.3970995247364044,1.0,1.0,0.0,46.097434997558594,46.0,41483.10546875,0.0,388.1276550292969,1.0,281.24237060546875,283.9032287597656,299.1391296386719,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31362.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007766366004944,1.0,0.0,0.0,3.7288503646850586,3.7288742065429688,9.277761137127528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.513671875,0.0,1587.22900390625,1895.4371337890625,0.0,1616.8878173828125,0.9196087718009948,1.0,0.0,3.0,1.0,0.0
17660700,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.3722336292266845,0.3068759441375732,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8538678288459778,0.2131205201148986,0.2022317498922348,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7974365949630737,0.1718795150518417,0.120737500488758,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8368781805038452,0.1999241411685943,0.1898747682571411,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7192515134811401,0.1245536506175994,0.5648289322853088,284.9295654296875,284.95001220703125,301.201904296875,296.16656494140625,299.1439208984375,297.3131408691406,284.9057312011719,1.0,0.3149987459182739,1.0,1.0,0.7052097916603088,1.0,-1.661759853363037,0.7807541489601135,0.8810056447982788,0.398487389087677,0.9389119148254396,0.9389119148254396,0.0,46.38800811767578,46.0,42473.17578125,0.0,391.632080078125,1.0,280.99542236328125,283.70513916015625,299.22479248046875,302.0815734863281,293.1499938964844,293.1499938964844,280.95001220703125,33516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105531692504883,1.0,0.0,0.0,3.773371458053589,3.773396253585816,9.50062997162604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.80078125,0.0,1655.59765625,1895.4371337890625,0.0,1695.01123046875,0.9299271702766418,1.0,0.0,3.0,1.0,0.0
17660760,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.3718582987785339,0.3047699928283691,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8569774627685547,0.213953360915184,0.2030949294567108,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8001894354820251,0.1723509728908538,0.1211197078227996,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8396201133728027,0.2005568295717239,0.1905464828014373,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7206118106842041,0.1243878379464149,0.5643195509910583,284.8700866699219,284.95001220703125,301.220703125,296.1779479980469,299.1490173339844,297.3060302734375,284.8729248046875,1.0,0.3143003582954407,1.0,1.0,0.7052278518676758,1.0,-1.6609270572662354,0.7803294658660889,0.8805976510047913,0.3982815444469452,0.8759901523590088,0.8759901523590088,0.0,45.990455627441406,34.0,42257.84765625,0.0,390.0495300292969,1.0,280.95672607421875,283.6880798339844,299.2254943847656,302.0445251464844,293.1499938964844,293.1499938964844,281.25,38285.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152287364006042,1.0,0.0,0.0,3.6929681301116943,3.692992925643921,9.100062925426756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.09375,0.0,1598.8017578125,1895.4371337890625,0.0,1732.9454345703125,0.915620505809784,1.0,0.0,3.0,1.0,0.0
17660820,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.3753356635570526,0.2914545238018036,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.872370719909668,0.2161554247140884,0.2049084454774856,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8140920400619507,0.1738042533397674,0.1219444498419761,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.853702187538147,0.2023146599531173,0.1919543445110321,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7302934527397156,0.1244135424494743,0.5633912682533264,285.0414428710937,284.95001220703125,301.2575378417969,296.20001220703125,299.1670227050781,297.3084411621094,285.0367431640625,1.0,0.3096187114715576,1.0,1.0,0.7052640318870544,1.0,-1.648690104484558,0.7742384672164917,0.8744515776634216,0.3950304090976715,1.0,1.0,0.0,43.39570617675781,37.0,41521.3359375,0.0,376.0998229980469,1.0,281.2431640625,283.853759765625,299.17291259765625,301.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,32640.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051506042480469,1.0,0.0,0.0,3.805974960327149,3.805999755859375,9.665517382018152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.83056640625,0.0,1687.50732421875,1895.4371337890625,0.0,1651.635498046875,0.9378662705421448,1.0,0.0,3.0,1.0,0.0
17660880,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.3753356635570526,0.2914545238018036,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.872370719909668,0.2161554247140884,0.2049084454774856,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8140920400619507,0.1738042533397674,0.1219444498419761,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.853702187538147,0.2023146599531173,0.1919543445110321,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7302934527397156,0.1244135424494743,0.5633912682533264,285.0414428710937,284.95001220703125,301.2575378417969,296.20001220703125,299.1670227050781,297.3084411621094,285.0367431640625,1.0,0.3096187114715576,1.0,1.0,0.7052640318870544,1.0,-1.648690104484558,0.7742384672164917,0.8744515776634216,0.3950304090976715,1.0,1.0,0.0,43.39570617675781,37.0,41521.3359375,0.0,376.0998229980469,1.0,281.2431640625,283.853759765625,299.17291259765625,301.8844299316406,293.1499938964844,293.1499938964844,280.95001220703125,32640.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051506042480469,1.0,0.0,0.0,3.805974960327149,3.805999755859375,9.665517382018152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.83056640625,0.0,1687.50732421875,1895.4371337890625,0.0,1651.635498046875,0.9378662705421448,1.0,0.0,3.0,1.0,0.0
17660940,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.3808801472187042,0.282483845949173,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8843815326690674,0.2180011719465255,0.2067633122205734,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8239590525627136,0.1749218702316284,0.1228001937270164,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8646471500396729,0.2037297189235687,0.1933960169553756,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7373868823051453,0.1244092062115669,0.563410758972168,284.841796875,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3162536621094,284.849365234375,1.0,0.3073742985725403,1.0,1.0,0.7053002119064331,1.0,-1.6429206132888794,0.7713964581489563,0.8715240955352783,0.3933629691600799,0.8492065072059631,0.8492065072059631,0.0,41.7524299621582,40.0,41822.1796875,0.0,368.4178161621094,1.0,280.957275390625,283.6720886230469,299.2447509765625,302.04083251953125,293.1499938964844,293.1499938964844,281.25,41088.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147448658943176,1.0,0.0,0.0,3.672623872756958,3.672648906707764,9.000076488518971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.2587890625,0.0,1596.7906494140625,1895.4371337890625,0.0,1729.002685546875,0.9130305647850036,1.0,0.0,3.0,1.0,0.0
17661000,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9990000128746032,0.3808801472187042,0.282483845949173,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.8843815326690674,0.2180011719465255,0.2067633122205734,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8239590525627136,0.1749218702316284,0.1228001937270164,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8646471500396729,0.2037297189235687,0.1933960169553756,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7373868823051453,0.1244092062115669,0.563410758972168,284.841796875,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3162536621094,284.849365234375,1.0,0.3073742985725403,1.0,1.0,0.7053002119064331,1.0,-1.6429206132888794,0.7713964581489563,0.8715240955352783,0.3933629691600799,0.8492065072059631,0.8492065072059631,0.0,41.7524299621582,40.0,41822.1796875,0.0,368.4178161621094,1.0,280.957275390625,283.6720886230469,299.2447509765625,302.04083251953125,293.1499938964844,293.1499938964844,281.25,41088.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147448658943176,1.0,0.0,0.0,3.672623872756958,3.672648906707764,9.000076488518971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.2587890625,0.0,1596.7906494140625,1895.4371337890625,0.0,1729.002685546875,0.9130305647850036,1.0,0.0,3.0,1.0,0.0
17661060,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.3870007991790771,0.278209239244461,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8919078707695007,0.220347061753273,0.2087353616952896,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8298355937004089,0.1765111237764358,0.1237399876117706,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8713735342025757,0.2055973559617996,0.1949329823255539,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7412346005439758,0.1247867718338966,0.5642327666282654,285.0440368652344,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3295288085937,285.0409240722656,1.0,0.306874543428421,1.0,1.0,0.7045860290527344,1.0,-1.644111394882202,0.7722958922386169,0.8718155026435852,0.3938467800617218,0.999794602394104,0.999794602394104,0.0,41.06222915649414,43.0,41401.6484375,0.0,367.12017822265625,1.0,281.2431640625,283.85870361328125,299.20233154296875,301.89532470703125,293.1499938964844,293.1499938964844,280.95001220703125,32556.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020740509033203,1.0,0.0,0.0,3.7867183685302734,3.7867431640625,9.567958159095724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0966796875,0.0,1663.929443359375,1895.4371337890625,0.0,1627.15966796875,0.9336938858032228,1.0,0.0,3.0,1.0,0.0
17661120,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.3870007991790771,0.278209239244461,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8919078707695007,0.220347061753273,0.2087353616952896,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8298355937004089,0.1765111237764358,0.1237399876117706,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8713735342025757,0.2055973559617996,0.1949329823255539,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7412346005439758,0.1247867718338966,0.5642327666282654,285.0440368652344,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3295288085937,285.0409240722656,1.0,0.306874543428421,1.0,1.0,0.7045860290527344,1.0,-1.644111394882202,0.7722958922386169,0.8718155026435852,0.3938467800617218,0.999794602394104,0.999794602394104,0.0,41.06222915649414,43.0,41401.6484375,0.0,367.12017822265625,1.0,281.2431640625,283.85870361328125,299.20233154296875,301.89532470703125,293.1499938964844,293.1499938964844,280.95001220703125,32556.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020740509033203,1.0,0.0,0.0,3.7867183685302734,3.7867431640625,9.567958159095724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.0966796875,0.0,1663.929443359375,1895.4371337890625,0.0,1627.15966796875,0.9336938858032228,1.0,0.0,3.0,1.0,0.0
17661180,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.3915297091007232,0.2774897217750549,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8957163691520691,0.2223429530858993,0.2107947915792465,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8325794339179993,0.1777632236480713,0.124736949801445,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.874563992023468,0.2071296274662017,0.1965473741292953,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7425186634063721,0.1250549107789993,0.5658906102180481,284.85894775390625,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346862792969,284.8666076660156,1.0,0.3078526258468628,1.0,1.0,0.7038718461990356,1.0,-1.6508444547653198,0.7759515643119812,0.8748928308486938,0.3958355486392975,0.8585985898971558,0.8585985898971558,0.0,41.07388305664063,46.0,42044.87109375,0.0,370.7370300292969,1.0,280.9562683105469,283.6829833984375,299.28961181640625,302.0912170410156,293.1499938964844,293.1499938964844,281.25,40220.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129884958267212,1.0,0.0,0.0,3.675889492034912,3.6759145259857178,9.01608927961206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.1787109375,0.0,1593.964599609375,1895.4371337890625,0.0,1714.7247314453125,0.9135311841964722,1.0,0.0,3.0,1.0,0.0
17661240,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.3915297091007232,0.2774897217750549,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8957163691520691,0.2223429530858993,0.2107947915792465,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8325794339179993,0.1777632236480713,0.124736949801445,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.874563992023468,0.2071296274662017,0.1965473741292953,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7425186634063721,0.1250549107789993,0.5658906102180481,284.85894775390625,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346862792969,284.8666076660156,1.0,0.3078526258468628,1.0,1.0,0.7038718461990356,1.0,-1.6508444547653198,0.7759515643119812,0.8748928308486938,0.3958355486392975,0.8585985898971558,0.8585985898971558,0.0,41.07388305664063,46.0,42044.87109375,0.0,370.7370300292969,1.0,280.9562683105469,283.6829833984375,299.28961181640625,302.0912170410156,293.1499938964844,293.1499938964844,281.25,40220.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129884958267212,1.0,0.0,0.0,3.675889492034912,3.6759145259857178,9.01608927961206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.1787109375,0.0,1593.964599609375,1895.4371337890625,0.0,1714.7247314453125,0.9135311841964722,1.0,0.0,3.0,1.0,0.0
17661300,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.3935792744159698,0.2786195874214172,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8958216905593872,0.223458930850029,0.2117255330085754,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8324158191680908,0.1784986108541488,0.1251658201217651,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8744261264801025,0.2079982161521911,0.1972555965185165,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7417809367179871,0.1252320706844329,0.5663963556289673,285.0278015136719,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363952636719,285.0477905273437,1.0,0.3087731897830963,1.0,1.0,0.7035147547721863,1.0,-1.6552890539169312,0.7783190011978149,0.8769699931144714,0.3971077799797058,0.963136613368988,0.963136613368988,0.0,41.34639358520508,46.0,41540.63671875,0.0,373.8850708007813,1.0,281.202392578125,283.8728942871094,299.2280578613281,301.8893127441406,293.1499938964844,293.1499938964844,281.25,34846.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051861882209778,1.0,0.0,0.0,3.700296401977539,3.700320720672608,9.136215339822228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.109375,0.0,1581.1031494140625,1895.4371337890625,0.0,1651.9195556640625,0.9184196591377258,1.0,0.0,3.0,1.0,0.0
17661360,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9990000128746032,0.3957446813583374,0.2798278927803039,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8962137699127197,0.2247858345508575,0.2129147201776504,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8325481414794922,0.1794291287660598,0.1257728338241577,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8745630979537964,0.2090633809566497,0.1982028931379318,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.7412727475166321,0.1255461275577545,0.5676088929176331,285.0643005371094,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399658203125,285.0631408691406,1.0,0.3099760711193084,1.0,1.0,0.7033339142799377,1.0,-1.6614875793457031,0.781491219997406,0.8799964189529419,0.3987797796726227,1.0,1.0,0.0,41.667877197265625,49.0,41819.08984375,0.0,378.1350402832031,1.0,281.2427978515625,283.8718566894531,299.2494812011719,301.9653015136719,293.1499938964844,293.1499938964844,280.95001220703125,32606.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027032971382141,1.0,0.0,0.0,3.802673816680908,3.802698612213135,9.64875766840123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.046875,0.0,1683.300048828125,1895.4371337890625,0.0,1632.1522216796875,0.9371219277381896,1.0,0.0,3.0,1.0,0.0
17661420,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.3981807231903076,0.2846641838550567,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8940454125404358,0.226833239197731,0.2150726169347763,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8302780389785767,0.1807127743959427,0.1268283426761627,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8720108866691589,0.2106206864118576,0.1998894959688186,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7381089329719543,0.1258111298084259,0.5695517659187317,284.8768005371094,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8817138671875,1.0,0.3130539953708648,1.0,1.0,0.7029722332954407,1.0,-1.6755094528198242,0.7886260151863098,0.8868834376335144,0.4025891721248626,0.8880484104156494,0.8880484104156494,0.0,42.75547409057617,52.0,42757.34375,0.0,388.8814697265625,1.0,280.95684814453125,283.6795654296875,299.3321533203125,302.17578125,293.1499938964844,293.1499938964844,281.25,38584.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155247926712036,1.0,0.0,0.0,3.747771739959717,3.7477970123291016,9.372156455356162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.83056640625,0.0,1664.54541015625,1895.4371337890625,0.0,1735.359375,0.9283339381217957,1.0,0.0,3.0,1.0,0.0
17661480,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.3981807231903076,0.2846641838550567,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8940454125404358,0.226833239197731,0.2150726169347763,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8302780389785767,0.1807127743959427,0.1268283426761627,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8720108866691589,0.2106206864118576,0.1998894959688186,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7381089329719543,0.1258111298084259,0.5695517659187317,284.8768005371094,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360595703125,284.8817138671875,1.0,0.3130539953708648,1.0,1.0,0.7029722332954407,1.0,-1.6755094528198242,0.7886260151863098,0.8868834376335144,0.4025891721248626,0.8880484104156494,0.8880484104156494,0.0,42.75547409057617,52.0,42757.34375,0.0,388.8814697265625,1.0,280.95684814453125,283.6795654296875,299.3321533203125,302.17578125,293.1499938964844,293.1499938964844,281.25,38584.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155247926712036,1.0,0.0,0.0,3.747771739959717,3.7477970123291016,9.372156455356162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.83056640625,0.0,1664.54541015625,1895.4371337890625,0.0,1735.359375,0.9283339381217957,1.0,0.0,3.0,1.0,0.0
17661540,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.4002541005611419,0.2916520833969116,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8896598219871521,0.2292661219835281,0.2172173708677292,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8261424899101257,0.1823490262031555,0.1278695166110992,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8673445582389832,0.2125197649002075,0.2015472054481506,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7331761121749878,0.1261969655752182,0.5710253119468689,285.0868530273437,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324890136719,285.087890625,1.0,0.3168273866176605,1.0,1.0,0.7026105523109436,1.0,-1.691481351852417,0.796737551689148,0.894743800163269,0.406917542219162,1.0,1.0,0.0,44.269676208496094,55.0,42517.75,0.0,402.1161193847656,1.0,281.2436218261719,283.8818664550781,299.2863464355469,302.0464782714844,293.1499938964844,293.1499938964844,280.95001220703125,33394.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706848680973053,1.0,0.0,0.0,3.850145101547241,3.850170612335205,9.89116529126477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.91943359375,0.0,1746.8831787109375,1895.4371337890625,0.0,1665.215087890625,0.948250949382782,1.0,0.0,3.0,1.0,0.0
17661600,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.4002541005611419,0.2916520833969116,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8896598219871521,0.2292661219835281,0.2172173708677292,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8261424899101257,0.1823490262031555,0.1278695166110992,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.8673445582389832,0.2125197649002075,0.2015472054481506,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7331761121749878,0.1261969655752182,0.5710253119468689,285.0868530273437,284.95001220703125,301.45001220703125,296.3065185546875,299.2763366699219,297.3324890136719,285.087890625,1.0,0.3168273866176605,1.0,1.0,0.7026105523109436,1.0,-1.691481351852417,0.796737551689148,0.894743800163269,0.406917542219162,1.0,1.0,0.0,44.269676208496094,55.0,42517.75,0.0,402.1161193847656,1.0,281.2436218261719,283.8818664550781,299.2863464355469,302.0464782714844,293.1499938964844,293.1499938964844,280.95001220703125,33394.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706848680973053,1.0,0.0,0.0,3.850145101547241,3.850170612335205,9.89116529126477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.91943359375,0.0,1746.8831787109375,1895.4371337890625,0.0,1665.215087890625,0.948250949382782,1.0,0.0,3.0,1.0,0.0
17661660,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.4006871581077575,0.3000913560390472,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8840691447257996,0.2313310205936432,0.2194240689277649,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.820975124835968,0.1836289912462234,0.128945916891098,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8615770936012268,0.2140698581933975,0.2032581865787506,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7273824214935303,0.1263508796691894,0.5726189613342285,284.8953552246094,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.3216552734375,284.8980407714844,1.0,0.3211857676506042,1.0,1.0,0.702593982219696,1.0,-1.7095235586166382,0.8057311177253723,0.903792440891266,0.4117149710655212,0.9226495027542114,0.9226495027542114,0.0,46.11830520629883,58.0,43663.44921875,0.0,417.7439270019531,1.0,280.9556579589844,283.67401123046875,299.3645935058594,302.2632141113281,293.1499938964844,293.1499938964844,280.6499938964844,37274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720384955406189,1.0,0.0,0.0,3.8352880477905273,3.835314273834229,9.814976920097251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.88232421875,0.0,1759.2633056640625,1895.4371337890625,0.0,1775.189697265625,0.9471302628517152,1.0,0.0,3.0,1.0,0.0
17661720,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.4006871581077575,0.3000913560390472,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8840691447257996,0.2313310205936432,0.2194240689277649,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.820975124835968,0.1836289912462234,0.128945916891098,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8615770936012268,0.2140698581933975,0.2032581865787506,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7273824214935303,0.1263508796691894,0.5726189613342285,284.8953552246094,284.95001220703125,301.47442626953125,296.3198547363281,299.28338623046875,297.3216552734375,284.8980407714844,1.0,0.3211857676506042,1.0,1.0,0.702593982219696,1.0,-1.7095235586166382,0.8057311177253723,0.903792440891266,0.4117149710655212,0.9226495027542114,0.9226495027542114,0.0,46.11830520629883,58.0,43663.44921875,0.0,417.7439270019531,1.0,280.9556579589844,283.67401123046875,299.3645935058594,302.2632141113281,293.1499938964844,293.1499938964844,280.6499938964844,37274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720384955406189,1.0,0.0,0.0,3.8352880477905273,3.835314273834229,9.814976920097251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.88232421875,0.0,1759.2633056640625,1895.4371337890625,0.0,1775.189697265625,0.9471302628517152,1.0,0.0,3.0,1.0,0.0
17661780,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.3991935551166534,0.3110689222812652,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8755704164505005,0.2329806834459304,0.2210821807384491,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8130618929862976,0.1845168322324752,0.1296398937702179,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8531161546707153,0.2152090817689895,0.2044397443532943,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7190893292427063,0.1261007785797119,0.5721395015716553,284.8518371582031,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.302978515625,284.86798095703125,1.0,0.3258566260337829,1.0,1.0,0.7025773525238037,1.0,-1.726371169090271,0.8141272068023682,0.912243902683258,0.4162066876888275,0.8128377795219421,0.8128377795219421,0.0,48.455299377441406,61.0,44047.95703125,0.0,434.4060668945313,1.0,280.65728759765625,283.65533447265625,299.35858154296875,302.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,44321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289493680000305,1.0,0.0,0.0,3.499037027359009,3.499061107635498,8.169403713509382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.9248046875,0.0,1431.3023681640625,1895.4371337890625,0.0,1846.2724609375,0.879749596118927,1.0,0.0,3.0,1.0,0.0
17661840,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.3991935551166534,0.3110689222812652,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8755704164505005,0.2329806834459304,0.2210821807384491,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8130618929862976,0.1845168322324752,0.1296398937702179,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8531161546707153,0.2152090817689895,0.2044397443532943,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7190893292427063,0.1261007785797119,0.5721395015716553,284.8518371582031,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.302978515625,284.86798095703125,1.0,0.3258566260337829,1.0,1.0,0.7025773525238037,1.0,-1.726371169090271,0.8141272068023682,0.912243902683258,0.4162066876888275,0.8128377795219421,0.8128377795219421,0.0,48.455299377441406,61.0,44047.95703125,0.0,434.4060668945313,1.0,280.65728759765625,283.65533447265625,299.35858154296875,302.2924499511719,293.1499938964844,293.1499938964844,280.95001220703125,44321.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289493680000305,1.0,0.0,0.0,3.499037027359009,3.499061107635498,8.169403713509382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.9248046875,0.0,1431.3023681640625,1895.4371337890625,0.0,1846.2724609375,0.879749596118927,1.0,0.0,3.0,1.0,0.0
17661900,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9990000128746032,0.3986946642398834,0.3165719509124756,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8716768622398376,0.2341302931308746,0.2220421135425567,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8093063235282898,0.1852608025074005,0.1300759762525558,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8492408394813538,0.2160739004611969,0.2051442265510559,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7149857878684998,0.126116007566452,0.571988582611084,285.0249938964844,284.95001220703125,301.50152587890625,296.340087890625,299.2855224609375,297.2978210449219,285.0408935546875,1.0,0.3282895684242248,1.0,1.0,0.7025690674781799,1.0,-1.7353178262710571,0.81858891248703,0.916728973388672,0.4185887277126312,0.9220191836357116,0.9220191836357116,0.0,49.66558456420898,61.0,43780.37890625,0.0,443.2863464355469,1.0,280.8985900878906,283.8260498046875,299.2933959960937,302.09063720703125,293.1499938964844,293.1499938964844,280.95001220703125,35183.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202777862548828,1.0,0.0,0.0,3.561084985733032,3.561108112335205,8.461706784146372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.90966796875,0.0,1430.51708984375,1895.4371337890625,0.0,1774.3074951171875,0.8879894614219666,1.0,0.0,3.0,1.0,0.0
17661960,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.3983299136161804,0.3216110467910766,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.868670642375946,0.2354426383972168,0.2232676148414611,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8063130378723145,0.186152383685112,0.1306926161050796,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8462071418762207,0.2170917093753814,0.2060948461294174,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7114806771278381,0.1262421458959579,0.5725510120391846,285.0477600097656,284.95001220703125,301.5082092285156,296.3468933105469,299.28814697265625,297.295654296875,285.0453186035156,1.0,0.3308110535144806,1.0,1.0,0.7026619911193848,1.0,-1.7453957796096802,0.8235718607902527,0.9218238592147828,0.4212457537651062,0.9708502292633056,0.9708502292633056,0.0,50.83082962036133,64.0,44164.0546875,0.0,452.80169677734375,1.0,280.9419860839844,283.81427001953125,299.3156433105469,302.17095947265625,293.1499938964844,293.1499938964844,280.6499938964844,32151.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175445556640625,1.0,0.0,0.0,3.677589178085327,3.677612781524658,9.02442877759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.89404296875,0.0,1535.067138671875,1895.4371337890625,0.0,1751.8660888671875,0.9088656902313232,1.0,0.0,3.0,1.0,0.0
17662020,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.3955460488796234,0.3327394127845764,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8616294860839844,0.2374210953712463,0.2254128605127334,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.799095630645752,0.187324970960617,0.1317087262868881,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8392142653465271,0.218523621559143,0.2077140212059021,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7032980918884277,0.1261423379182815,0.5730370283126831,284.8880615234375,284.95001220703125,301.5183410644531,296.36053466796875,299.2896423339844,297.2873229980469,284.89654541015625,1.0,0.3359978497028351,1.0,1.0,0.7028478980064392,1.0,-1.7650818824768066,0.8332906365394592,0.9317912459373474,0.4264746904373169,0.853979229927063,0.853979229927063,0.0,53.40908432006836,52.0,45112.234375,0.0,472.58642578125,1.0,280.65704345703125,283.6588134765625,299.3973083496094,302.3819885253906,293.1499938964844,293.1499938964844,280.95001220703125,39358.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296750545501709,1.0,0.0,0.0,3.583763599395752,3.583787679672241,8.569826377424761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0595703125,0.0,1485.3924560546875,1895.4371337890625,0.0,1852.3460693359373,0.8929190635681152,1.0,0.0,3.0,1.0,0.0
17662080,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.3955460488796234,0.3327394127845764,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8616294860839844,0.2374210953712463,0.2254128605127334,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.799095630645752,0.187324970960617,0.1317087262868881,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8392142653465271,0.218523621559143,0.2077140212059021,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7032980918884277,0.1261423379182815,0.5730370283126831,284.8880615234375,284.95001220703125,301.5183410644531,296.36053466796875,299.2896423339844,297.2873229980469,284.89654541015625,1.0,0.3359978497028351,1.0,1.0,0.7028478980064392,1.0,-1.7650818824768066,0.8332906365394592,0.9317912459373474,0.4264746904373169,0.853979229927063,0.853979229927063,0.0,53.40908432006836,52.0,45112.234375,0.0,472.58642578125,1.0,280.65704345703125,283.6588134765625,299.3973083496094,302.3819885253906,293.1499938964844,293.1499938964844,280.95001220703125,39358.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296750545501709,1.0,0.0,0.0,3.583763599395752,3.583787679672241,8.569826377424761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.0595703125,0.0,1485.3924560546875,1895.4371337890625,0.0,1852.3460693359373,0.8929190635681152,1.0,0.0,3.0,1.0,0.0
17662140,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3938556611537933,0.330303281545639,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8663301467895508,0.2397947758436203,0.2274586111307144,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.803056538105011,0.1888561993837356,0.1326445490121841,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8430789113044739,0.2203027158975601,0.2092153280973434,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7050990462303162,0.1262665539979934,0.572981595993042,285.0589904785156,284.95001220703125,301.5244140625,296.37420654296875,299.2944641113281,297.2909240722656,285.0541076660156,1.0,0.3353667259216308,1.0,1.0,0.7030337452888489,1.0,-1.7674871683120728,0.8343828320503235,0.933104395866394,0.4271385967731476,1.0,1.0,0.0,52.98566436767578,40.0,44906.359375,0.0,472.8058471679688,1.0,280.9428405761719,283.808349609375,299.3572082519531,302.2676086425781,293.1499938964844,293.1499938964844,280.6499938964844,31737.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219001650810242,1.0,0.0,0.0,3.7505130767822266,3.750537395477295,9.385872772327276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.298828125,0.0,1615.121337890625,1895.4371337890625,0.0,1787.683837890625,0.9248114824295044,1.0,0.0,3.0,1.0,0.0
17662200,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.3938556611537933,0.330303281545639,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8663301467895508,0.2397947758436203,0.2274586111307144,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.803056538105011,0.1888561993837356,0.1326445490121841,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8430789113044739,0.2203027158975601,0.2092153280973434,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7050990462303162,0.1262665539979934,0.572981595993042,285.0589904785156,284.95001220703125,301.5244140625,296.37420654296875,299.2944641113281,297.2909240722656,285.0541076660156,1.0,0.3353667259216308,1.0,1.0,0.7030337452888489,1.0,-1.7674871683120728,0.8343828320503235,0.933104395866394,0.4271385967731476,1.0,1.0,0.0,52.98566436767578,40.0,44906.359375,0.0,472.8058471679688,1.0,280.9428405761719,283.808349609375,299.3572082519531,302.2676086425781,293.1499938964844,293.1499938964844,280.6499938964844,31737.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219001650810242,1.0,0.0,0.0,3.7505130767822266,3.750537395477295,9.385872772327276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.298828125,0.0,1615.121337890625,1895.4371337890625,0.0,1787.683837890625,0.9248114824295044,1.0,0.0,3.0,1.0,0.0
17662260,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.3951771855354309,0.3161860406398773,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8815858364105225,0.2416203320026397,0.2292942255735397,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8163154721260071,0.1898752599954605,0.1334277689456939,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8567206263542175,0.2215668857097625,0.2105094939470291,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7155005931854248,0.1261658072471618,0.5725545883178711,284.84967041015625,284.95001220703125,301.52685546875,296.38787841796875,299.293701171875,297.2890930175781,284.8554382324219,1.0,0.3304122686386108,1.0,1.0,0.7032138705253601,1.0,-1.7547322511672974,0.8279505968093872,0.9267816543579102,0.4236459136009216,0.8485597372055054,0.8485597372055054,0.0,50.00865173339844,43.0,45165.09765625,0.0,456.0190734863281,1.0,280.656494140625,283.615478515625,299.42071533203125,302.4302978515625,293.1499938964844,293.1499938964844,280.95001220703125,40371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333211302757263,1.0,0.0,0.0,3.6400654315948486,3.640089988708496,8.841208796184219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.23876953125,0.0,1554.759521484375,1895.4371337890625,0.0,1882.978759765625,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
17662320,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9990000128746032,0.3951771855354309,0.3161860406398773,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8815858364105225,0.2416203320026397,0.2292942255735397,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8163154721260071,0.1898752599954605,0.1334277689456939,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8567206263542175,0.2215668857097625,0.2105094939470291,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7155005931854248,0.1261658072471618,0.5725545883178711,284.84967041015625,284.95001220703125,301.52685546875,296.38787841796875,299.293701171875,297.2890930175781,284.8554382324219,1.0,0.3304122686386108,1.0,1.0,0.7032138705253601,1.0,-1.7547322511672974,0.8279505968093872,0.9267816543579102,0.4236459136009216,0.8485597372055054,0.8485597372055054,0.0,50.00865173339844,43.0,45165.09765625,0.0,456.0190734863281,1.0,280.656494140625,283.615478515625,299.42071533203125,302.4302978515625,293.1499938964844,293.1499938964844,280.95001220703125,40371.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333211302757263,1.0,0.0,0.0,3.6400654315948486,3.640089988708496,8.841208796184219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.23876953125,0.0,1554.759521484375,1895.4371337890625,0.0,1882.978759765625,0.9054453372955322,1.0,0.0,3.0,1.0,0.0
17662380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.4007921516895294,0.3068357408046722,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.893189549446106,0.2439163327217102,0.2311782836914062,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8256071209907532,0.1913296580314636,0.1342461854219436,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8670588731765747,0.2232455164194107,0.2118309587240219,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7223203778266907,0.1263590455055236,0.57245272397995,285.0240478515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2933044433594,297.2897033691406,285.0196228027344,1.0,0.3279595971107483,1.0,1.0,0.7033939957618713,1.0,-1.7482024431228638,0.8246681690216064,0.9235342741012572,0.4216534793376922,0.979484498500824,0.979484498500824,0.0,48.13791275024414,46.0,44481.33203125,0.0,446.4857177734375,1.0,280.94293212890625,283.7808837890625,299.3663330078125,302.257080078125,293.1499938964844,293.1499938964844,280.6499938964844,32771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215010523796082,1.0,0.0,0.0,3.750267505645752,3.7502920627594,9.384643817611504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.25927734375,0.0,1622.7906494140625,1895.4371337890625,0.0,1784.3896484375,0.9255037903785706,1.0,0.0,3.0,1.0,0.0
17662440,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.4007921516895294,0.3068357408046722,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.893189549446106,0.2439163327217102,0.2311782836914062,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8256071209907532,0.1913296580314636,0.1342461854219436,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8670588731765747,0.2232455164194107,0.2118309587240219,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7223203778266907,0.1263590455055236,0.57245272397995,285.0240478515625,284.95001220703125,301.5260314941406,296.4015197753906,299.2933044433594,297.2897033691406,285.0196228027344,1.0,0.3279595971107483,1.0,1.0,0.7033939957618713,1.0,-1.7482024431228638,0.8246681690216064,0.9235342741012572,0.4216534793376922,0.979484498500824,0.979484498500824,0.0,48.13791275024414,46.0,44481.33203125,0.0,446.4857177734375,1.0,280.94293212890625,283.7808837890625,299.3663330078125,302.257080078125,293.1499938964844,293.1499938964844,280.6499938964844,32771.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215010523796082,1.0,0.0,0.0,3.750267505645752,3.7502920627594,9.384643817611504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.25927734375,0.0,1622.7906494140625,1895.4371337890625,0.0,1784.3896484375,0.9255037903785706,1.0,0.0,3.0,1.0,0.0
