time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.4036972820758819,0.3039011657238006,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8975878357887268,0.2449578791856765,0.2322647273540496,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.829046368598938,0.1919561922550201,0.1347536891698837,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8709470629692078,0.2239863872528076,0.2126248180866241,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7246874570846558,0.1264325380325317,0.572970449924469,284.8663635253906,284.95001220703125,301.5245056152344,296.4083251953125,299.2936706542969,297.2919006347656,284.8472900390625,1.0,0.3274567723274231,1.0,1.0,0.7034839987754822,1.0,-1.7481666803359983,0.8246200084686279,0.9235466122627258,0.4215776324272156,0.8793436288833618,0.8793436288833618,0.0,47.60513305664063,46.0,45175.609375,0.0,444.8787231445313,1.0,280.6950988769531,283.5933837890625,299.4408264160156,302.47979736328125,293.1499938964844,293.1499938964844,280.6499938964844,36493.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283828258514404,1.0,0.0,0.0,3.742560625076294,3.7425856590271,9.346111369268328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.31201171875,0.0,1642.3902587890625,1895.4371337890625,0.0,1841.5361328125,0.9239962100982666,1.0,0.0,3.0,1.0,0.0
17662560,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.4061095714569092,0.302616149187088,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9000203013420105,0.2458065897226333,0.2331111133098602,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8307950496673584,0.1924032717943191,0.1350969076156616,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8729777932167053,0.2245430648326873,0.2131951749324798,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7256113886833191,0.1263845264911651,0.5728991031646729,284.85797119140625,284.95001220703125,301.52227783203125,296.41510009765625,299.2932434082031,297.2925109863281,284.8674621582031,1.0,0.3273358941078186,1.0,1.0,0.703269898891449,1.0,-1.7486505508422852,0.8249496221542358,0.9237008690834044,0.4217665791511535,0.8361858129501343,0.8361858129501343,0.0,47.38368225097656,49.0,44759.11328125,0.0,444.5110168457031,1.0,280.6571960449219,283.6356201171875,299.433837890625,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41379.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299991250038147,1.0,0.0,0.0,3.581869602203369,3.581893920898437,8.560770083931857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.60107421875,0.0,1498.1844482421875,1895.4371337890625,0.0,1855.060791015625,0.8940481543540955,1.0,0.0,3.0,1.0,0.0
17662620,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.411312848329544,0.3019004762172699,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9035215377807616,0.248249277472496,0.2351998090744018,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8332284688949585,0.1939778625965118,0.1360500007867813,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.875735342502594,0.2263302206993103,0.2146853953599929,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7264721393585205,0.1267168074846267,0.5737397074699402,285.0406188964844,284.95001220703125,301.5159606933594,296.4285583496094,299.2961120605469,297.3018798828125,285.0367126464844,1.0,0.3281439840793609,1.0,1.0,0.7028416395187378,1.0,-1.754237413406372,0.8279283046722412,0.9263091683387756,0.4233937263488769,0.9826244711875916,0.9826244711875916,0.0,47.372467041015625,52.0,44443.36328125,0.0,447.8495178222656,1.0,280.9427185058594,283.79693603515625,299.394775390625,302.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,32281.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185529470443726,1.0,0.0,0.0,3.725555896759033,3.7255799770355225,9.261374884772522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.75244140625,0.0,1590.46240234375,1895.4371337890625,0.0,1760.1318359375,0.9195596575737,1.0,0.0,3.0,1.0,0.0
17662680,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.411312848329544,0.3019004762172699,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9035215377807616,0.248249277472496,0.2351998090744018,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8332284688949585,0.1939778625965118,0.1360500007867813,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.875735342502594,0.2263302206993103,0.2146853953599929,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7264721393585205,0.1267168074846267,0.5737397074699402,285.0406188964844,284.95001220703125,301.5159606933594,296.4285583496094,299.2961120605469,297.3018798828125,285.0367126464844,1.0,0.3281439840793609,1.0,1.0,0.7028416395187378,1.0,-1.754237413406372,0.8279283046722412,0.9263091683387756,0.4233937263488769,0.9826244711875916,0.9826244711875916,0.0,47.372467041015625,52.0,44443.36328125,0.0,447.8495178222656,1.0,280.9427185058594,283.79693603515625,299.394775390625,302.2746276855469,293.1499938964844,293.1499938964844,280.6499938964844,32281.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185529470443726,1.0,0.0,0.0,3.725555896759033,3.7255799770355225,9.261374884772522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.75244140625,0.0,1590.46240234375,1895.4371337890625,0.0,1760.1318359375,0.9195596575737,1.0,0.0,3.0,1.0,0.0
17662740,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.4142611026763916,0.30426687002182,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9038209319114684,0.2502143681049347,0.2372694015502929,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.832978367805481,0.1951021999120712,0.1369843333959579,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8754445910453796,0.2276723682880401,0.2161559760570526,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7252017855644226,0.1268594413995742,0.5749747157096863,284.8703308105469,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023681640625,284.8790283203125,1.0,0.3301294445991516,1.0,1.0,0.7024133205413818,1.0,-1.763933539390564,0.8329402804374695,0.9309931993484496,0.4261828362941742,0.8489381670951843,0.8489381670951843,0.0,48.00491714477539,55.0,45079.19140625,0.0,455.64306640625,1.0,280.6567687988281,283.6391296386719,299.4708557128906,302.4604797363281,293.1499938964844,293.1499938964844,280.95001220703125,40221.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291501760482788,1.0,0.0,0.0,3.603463649749756,3.603487968444824,8.664302413308178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.29736328125,0.0,1513.1920166015625,1895.4371337890625,0.0,1847.9520263671875,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
17662800,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.4142611026763916,0.30426687002182,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9038209319114684,0.2502143681049347,0.2372694015502929,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.832978367805481,0.1951021999120712,0.1369843333959579,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8754445910453796,0.2276723682880401,0.2161559760570526,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7252017855644226,0.1268594413995742,0.5749747157096863,284.8703308105469,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.3023681640625,284.8790283203125,1.0,0.3301294445991516,1.0,1.0,0.7024133205413818,1.0,-1.763933539390564,0.8329402804374695,0.9309931993484496,0.4261828362941742,0.8489381670951843,0.8489381670951843,0.0,48.00491714477539,55.0,45079.19140625,0.0,455.64306640625,1.0,280.6567687988281,283.6391296386719,299.4708557128906,302.4604797363281,293.1499938964844,293.1499938964844,280.95001220703125,40221.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291501760482788,1.0,0.0,0.0,3.603463649749756,3.603487968444824,8.664302413308178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.29736328125,0.0,1513.1920166015625,1895.4371337890625,0.0,1847.9520263671875,0.8977944850921631,1.0,0.0,3.0,1.0,0.0
17662860,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.416788637638092,0.3089453279972076,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9018816947937012,0.2526819705963135,0.2394217997789383,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8308804035186768,0.1966768503189087,0.1379680335521698,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8730164766311646,0.2294546365737915,0.217682734131813,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7222484946250916,0.1272127628326416,0.5762050747871399,285.0573425292969,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3043518066406,285.0541687011719,1.0,0.3329987525939941,1.0,1.0,0.7023982405662537,1.0,-1.7766238451004028,0.8392767310142517,0.9373471140861512,0.4296031594276428,1.0,1.0,0.0,49.1282958984375,58.0,44963.28125,0.0,466.8551025390625,1.0,280.94293212890625,283.8051147460937,299.43133544921875,302.3402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31920.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198211550712585,1.0,0.0,0.0,3.758010149002075,3.758034467697144,9.423433198207932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8388671875,0.0,1625.260498046875,1895.4371337890625,0.0,1770.5499267578125,0.926702916622162,1.0,0.0,3.0,1.0,0.0
17662920,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.416788637638092,0.3089453279972076,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9018816947937012,0.2526819705963135,0.2394217997789383,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8308804035186768,0.1966768503189087,0.1379680335521698,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8730164766311646,0.2294546365737915,0.217682734131813,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7222484946250916,0.1272127628326416,0.5762050747871399,285.0573425292969,284.95001220703125,301.4971923828125,296.4549560546875,299.2904663085937,297.3043518066406,285.0541687011719,1.0,0.3329987525939941,1.0,1.0,0.7023982405662537,1.0,-1.7766238451004028,0.8392767310142517,0.9373471140861512,0.4296031594276428,1.0,1.0,0.0,49.1282958984375,58.0,44963.28125,0.0,466.8551025390625,1.0,280.94293212890625,283.8051147460937,299.43133544921875,302.3402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31920.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198211550712585,1.0,0.0,0.0,3.758010149002075,3.758034467697144,9.423433198207932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8388671875,0.0,1625.260498046875,1895.4371337890625,0.0,1770.5499267578125,0.926702916622162,1.0,0.0,3.0,1.0,0.0
17662980,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.4172966778278351,0.3156625032424927,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8979505896568298,0.2546456158161163,0.2415374964475631,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8271120190620422,0.1977777332067489,0.1389200240373611,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8687177300453186,0.230769857764244,0.2191735059022903,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7178375124931335,0.1272934824228286,0.5774197578430176,284.8753356933594,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.2974853515625,284.8819580078125,1.0,0.3365901708602905,1.0,1.0,0.7023831605911255,1.0,-1.7916213274002075,0.8467456102371216,0.9448756575584412,0.4336949288845062,0.8737631440162659,0.8737631440162659,0.0,50.69948959350586,61.0,45892.03125,0.0,481.0361633300781,1.0,280.6563415527344,283.626220703125,299.506103515625,302.54364013671875,293.1499938964844,293.1499938964844,280.95001220703125,38928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321845889091492,1.0,0.0,0.0,3.685890197753906,3.685914993286133,9.06521393062576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.544921875,0.0,1595.593017578125,1895.4371337890625,0.0,1873.409423828125,0.9149742126464844,1.0,0.0,3.0,1.0,0.0
17663040,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.4172966778278351,0.3156625032424927,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8979505896568298,0.2546456158161163,0.2415374964475631,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8271120190620422,0.1977777332067489,0.1389200240373611,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8687177300453186,0.230769857764244,0.2191735059022903,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7178375124931335,0.1272934824228286,0.5774197578430176,284.8753356933594,284.95001220703125,301.4854736328125,296.4678039550781,299.2821655273437,297.2974853515625,284.8819580078125,1.0,0.3365901708602905,1.0,1.0,0.7023831605911255,1.0,-1.7916213274002075,0.8467456102371216,0.9448756575584412,0.4336949288845062,0.8737631440162659,0.8737631440162659,0.0,50.69948959350586,61.0,45892.03125,0.0,481.0361633300781,1.0,280.6563415527344,283.626220703125,299.506103515625,302.54364013671875,293.1499938964844,293.1499938964844,280.95001220703125,38928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321845889091492,1.0,0.0,0.0,3.685890197753906,3.685914993286133,9.06521393062576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.544921875,0.0,1595.593017578125,1895.4371337890625,0.0,1873.409423828125,0.9149742126464844,1.0,0.0,3.0,1.0,0.0
17663100,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.4172677993774414,0.3198988735675812,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8950340151786804,0.2557554244995117,0.2424723953008651,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8244101405143738,0.1984407156705856,0.1393099278211593,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8656793236732483,0.2315332591533661,0.2197977304458618,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7148011922836304,0.1273583620786667,0.5775432586669922,285.0393371582031,284.95001220703125,301.47918701171875,296.4741516113281,299.27813720703125,297.29449462890625,285.05596923828125,1.0,0.3385668098926544,1.0,1.0,0.7023756504058838,1.0,-1.7991951704025269,0.8505216240882874,0.9486736059188844,0.435752123594284,0.9802606701850892,0.9802606701850892,0.0,51.663822174072266,61.0,45457.54296875,0.0,488.8043212890625,1.0,280.90289306640625,283.807861328125,299.4454650878906,302.3453063964844,293.1499938964844,293.1499938964844,280.95001220703125,34114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256974577903748,1.0,0.0,0.0,3.724656343460083,3.724680662155152,9.256903013010742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.16552734375,0.0,1603.424560546875,1895.4371337890625,0.0,1819.1513671875,0.9230547547340392,1.0,0.0,3.0,1.0,0.0
17663160,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9990000128746032,0.4172666668891907,0.323807805776596,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8928349018096924,0.2570851743221283,0.2436834871768951,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8223499059677124,0.1992991715669632,0.1398839205503463,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.863326907157898,0.2324948459863662,0.2206698507070541,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7122681736946106,0.1275628805160522,0.5783610939979553,285.0716552734375,284.95001220703125,301.4726867675781,296.4804077148437,299.2754211425781,297.29443359375,285.071533203125,1.0,0.3406829237937927,1.0,1.0,0.7025159001350403,1.0,-1.8080600500106807,0.854880154132843,0.9531798362731934,0.4381051957607269,1.0,1.0,0.0,52.60557556152344,64.0,45787.0,0.0,497.3973083496094,1.0,280.94293212890625,283.8114624023437,299.4637451171875,302.42303466796875,293.1499938964844,293.1499938964844,280.6499938964844,32796.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724260151386261,1.0,0.0,0.0,3.814523935317993,3.814548969268799,9.708987818157766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.34765625,0.0,1698.9779052734375,1895.4371337890625,0.0,1807.2144775390625,0.9398765563964844,1.0,0.0,3.0,1.0,0.0
17663220,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4149438142776489,0.3328981101512909,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8870958089828491,0.2590997219085693,0.2458568960428238,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8169714212417603,0.2003730237483978,0.1408364921808242,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8573812246322632,0.2337807416915893,0.2221585512161255,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7060433626174927,0.1276781111955642,0.5796828866004944,284.8905639648437,284.95001220703125,301.4591979980469,296.4927062988281,299.26104736328125,297.2781066894531,284.89520263671875,1.0,0.3452047109603882,1.0,1.0,0.7027963995933533,1.0,-1.826103925704956,0.8637369871139526,0.9623669981956482,0.4429326951503753,0.9078068733215332,0.9078068733215332,0.0,54.77892303466797,67.0,47053.1640625,0.0,515.9224853515625,1.0,280.6559143066406,283.62286376953125,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37676.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737429141998291,1.0,0.0,0.0,3.7849645614624015,3.784990310668945,9.55909854383208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3388671875,0.0,1701.581298828125,1895.4371337890625,0.0,1917.7197265625,0.9362112879753112,1.0,0.0,3.0,1.0,0.0
17663280,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.4149438142776489,0.3328981101512909,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8870958089828491,0.2590997219085693,0.2458568960428238,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8169714212417603,0.2003730237483978,0.1408364921808242,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8573812246322632,0.2337807416915893,0.2221585512161255,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7060433626174927,0.1276781111955642,0.5796828866004944,284.8905639648437,284.95001220703125,301.4591979980469,296.4927062988281,299.26104736328125,297.2781066894531,284.89520263671875,1.0,0.3452047109603882,1.0,1.0,0.7027963995933533,1.0,-1.826103925704956,0.8637369871139526,0.9623669981956482,0.4429326951503753,0.9078068733215332,0.9078068733215332,0.0,54.77892303466797,67.0,47053.1640625,0.0,515.9224853515625,1.0,280.6559143066406,283.62286376953125,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37676.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737429141998291,1.0,0.0,0.0,3.7849645614624015,3.784990310668945,9.55909854383208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.3388671875,0.0,1701.581298828125,1895.4371337890625,0.0,1917.7197265625,0.9362112879753112,1.0,0.0,3.0,1.0,0.0
17663340,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.4104418158531189,0.3437710702419281,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8794792890548706,0.2608188390731811,0.2475529015064239,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8096141815185547,0.2011062204837799,0.1414144188165664,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8496783971786499,0.2347057163715362,0.2231267243623733,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6980688571929932,0.1275666952133178,0.5796877145767212,284.8696594238281,284.95001220703125,301.44537353515625,296.5046691894531,299.2464294433594,297.26141357421875,284.8832092285156,1.0,0.3499260246753692,1.0,1.0,0.7030768990516663,1.0,-1.843058466911316,0.8720548748970032,0.971003532409668,0.4474636316299438,0.8181300163269043,0.8181300163269043,0.0,57.343482971191406,55.0,47541.79296875,0.0,535.2756958007812,1.0,280.357666015625,283.61749267578125,299.5298767089844,302.6772766113281,293.1499938964844,293.1499938964844,280.6499938964844,43185.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457619309425354,1.0,0.0,0.0,3.477016925811768,3.477040529251098,8.066904229053762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.216796875,0.0,1400.3116455078125,1895.4371337890625,0.0,1988.8997802734373,0.87427818775177,1.0,0.0,3.0,1.0,0.0
17663400,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.4104418158531189,0.3437710702419281,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8794792890548706,0.2608188390731811,0.2475529015064239,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8096141815185547,0.2011062204837799,0.1414144188165664,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8496783971786499,0.2347057163715362,0.2231267243623733,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.6980688571929932,0.1275666952133178,0.5796877145767212,284.8696594238281,284.95001220703125,301.44537353515625,296.5046691894531,299.2464294433594,297.26141357421875,284.8832092285156,1.0,0.3499260246753692,1.0,1.0,0.7030768990516663,1.0,-1.843058466911316,0.8720548748970032,0.971003532409668,0.4474636316299438,0.8181300163269043,0.8181300163269043,0.0,57.343482971191406,55.0,47541.79296875,0.0,535.2756958007812,1.0,280.357666015625,283.61749267578125,299.5298767089844,302.6772766113281,293.1499938964844,293.1499938964844,280.6499938964844,43185.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457619309425354,1.0,0.0,0.0,3.477016925811768,3.477040529251098,8.066904229053762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.216796875,0.0,1400.3116455078125,1895.4371337890625,0.0,1988.8997802734373,0.87427818775177,1.0,0.0,3.0,1.0,0.0
17663460,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.4085444808006286,0.3402016162872314,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8852471709251404,0.2633563876152038,0.2497234791517257,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139716386795044,0.2025500833988189,0.1422746330499649,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.854205846786499,0.2363390475511551,0.224466472864151,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008712887763977,0.127814695239067,0.5801883935928345,285.02545166015625,284.95001220703125,301.4316101074219,296.5162658691406,299.2406616210937,297.26348876953125,285.02069091796875,1.0,0.3489627242088318,1.0,1.0,0.7035667896270752,1.0,-1.8446359634399407,0.8725958466529846,0.9720401763916016,0.4478089511394501,0.9488314390182496,0.9488314390182496,0.0,56.66069412231445,43.0,47307.01171875,0.0,534.1949462890625,1.0,280.64178466796875,283.74560546875,299.4883117675781,302.5485534667969,293.1499938964844,293.1499938964844,280.3500061035156,32570.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354625463485718,1.0,0.0,0.0,3.64715576171875,3.647179126739502,8.875686035025865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.068359375,0.0,1504.367919921875,1895.4371337890625,0.0,1901.0584716796875,0.9020387530326844,1.0,0.0,3.0,1.0,0.0
17663520,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.4085444808006286,0.3402016162872314,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8852471709251404,0.2633563876152038,0.2497234791517257,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139716386795044,0.2025500833988189,0.1422746330499649,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.854205846786499,0.2363390475511551,0.224466472864151,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7008712887763977,0.127814695239067,0.5801883935928345,285.02545166015625,284.95001220703125,301.4316101074219,296.5162658691406,299.2406616210937,297.26348876953125,285.02069091796875,1.0,0.3489627242088318,1.0,1.0,0.7035667896270752,1.0,-1.8446359634399407,0.8725958466529846,0.9720401763916016,0.4478089511394501,0.9488314390182496,0.9488314390182496,0.0,56.66069412231445,43.0,47307.01171875,0.0,534.1949462890625,1.0,280.64178466796875,283.74560546875,299.4883117675781,302.5485534667969,293.1499938964844,293.1499938964844,280.3500061035156,32570.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354625463485718,1.0,0.0,0.0,3.64715576171875,3.647179126739502,8.875686035025865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.068359375,0.0,1504.367919921875,1895.4371337890625,0.0,1901.0584716796875,0.9020387530326844,1.0,0.0,3.0,1.0,0.0
17663580,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.4098676443099975,0.3253974616527557,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9012207984924316,0.2652915120124817,0.2516341805458069,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.826643705368042,0.2034342736005783,0.1429433822631836,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8682346940040588,0.2374189347028732,0.2255577892065048,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.71181720495224,0.1278175562620163,0.5801047086715698,284.871826171875,284.95001220703125,301.4182434082031,296.5274963378906,299.2330017089844,297.2633361816406,284.8810729980469,1.0,0.34379842877388,1.0,1.0,0.7040567398071289,1.0,-1.8311771154403689,0.8656660318374634,0.96551114320755,0.4439671039581299,0.8165364861488342,0.8165364861488342,0.0,53.43741607666016,46.0,47269.88671875,0.0,515.0968627929688,1.0,280.3576965332031,283.6197509765625,299.5468444824219,302.68524169921875,293.1499938964844,293.1499938964844,280.6499938964844,41630.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441307902336121,1.0,0.0,0.0,3.455271482467652,3.455294609069824,7.966318662511185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.8046875,0.0,1367.0018310546875,1895.4371337890625,0.0,1974.8931884765625,0.8667609095573425,1.0,0.0,3.0,1.0,0.0
17663640,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.4098676443099975,0.3253974616527557,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9012207984924316,0.2652915120124817,0.2516341805458069,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.826643705368042,0.2034342736005783,0.1429433822631836,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8682346940040588,0.2374189347028732,0.2255577892065048,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.71181720495224,0.1278175562620163,0.5801047086715698,284.871826171875,284.95001220703125,301.4182434082031,296.5274963378906,299.2330017089844,297.2633361816406,284.8810729980469,1.0,0.34379842877388,1.0,1.0,0.7040567398071289,1.0,-1.8311771154403689,0.8656660318374634,0.96551114320755,0.4439671039581299,0.8165364861488342,0.8165364861488342,0.0,53.43741607666016,46.0,47269.88671875,0.0,515.0968627929688,1.0,280.3576965332031,283.6197509765625,299.5468444824219,302.68524169921875,293.1499938964844,293.1499938964844,280.6499938964844,41630.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441307902336121,1.0,0.0,0.0,3.455271482467652,3.455294609069824,7.966318662511185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.8046875,0.0,1367.0018310546875,1895.4371337890625,0.0,1974.8931884765625,0.8667609095573425,1.0,0.0,3.0,1.0,0.0
17663700,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.4123358726501465,0.3197719156742096,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.907905101776123,0.2664577066898346,0.2525359988212585,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.831670880317688,0.2040532678365707,0.143240213394165,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8739762902259827,0.2381271123886108,0.2260458618402481,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7158805131912231,0.1279288530349731,0.5799956917762756,285.0177307128906,284.95001220703125,301.4118347167969,296.532958984375,299.2319030761719,297.2677917480469,285.0291748046875,1.0,0.3422519564628601,1.0,1.0,0.7043017148971558,1.0,-1.826306819915772,0.8631632328033447,0.9631436467170716,0.4424271285533905,0.9091385006904602,0.9091385006904602,0.0,52.24828338623047,46.0,46664.71875,0.0,508.1833190917969,1.0,280.5971984863281,283.7744140625,299.486083984375,302.4711608886719,293.1499938964844,293.1499938964844,280.6499938964844,34779.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358335256576538,1.0,0.0,0.0,3.5011074542999268,3.501129627227783,8.179074484360171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.361328125,0.0,1364.98291015625,1895.4371337890625,0.0,1904.19775390625,0.8739583492279053,1.0,0.0,3.0,1.0,0.0
17663760,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.4153661727905273,0.3153519928455353,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.914189338684082,0.2677801549434662,0.2537078559398651,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8361565470695496,0.2048127055168151,0.143717736005783,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.879068911075592,0.2389774173498153,0.2267765253782272,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7193410992622375,0.1281487941741943,0.5806580185890198,285.0155944824219,284.95001220703125,301.4056396484375,296.5382995605469,299.2327880859375,297.27508544921875,285.01092529296875,1.0,0.3412367701530456,1.0,1.0,0.7042237520217896,1.0,-1.8246499300003047,0.8623728156089783,0.962277054786682,0.4419631361961365,0.9344897270202636,0.9344897270202636,0.0,51.37789535522461,49.0,46779.55078125,0.0,504.3918762207031,1.0,280.6414489746094,283.7471618652344,299.50341796875,302.5333251953125,293.1499938964844,293.1499938964844,280.3500061035156,32609.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325987815856934,1.0,0.0,0.0,3.6037557125091553,3.603778600692749,8.66570644575404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.154296875,0.0,1457.2799072265625,1895.4371337890625,0.0,1876.8946533203125,0.8923097848892212,1.0,0.0,3.0,1.0,0.0
17663820,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.420311689376831,0.3108194172382355,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9220942854881288,0.269773006439209,0.255726546049118,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8413201570510864,0.2057346850633621,0.1444542109966278,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8849674463272095,0.2400792837142944,0.2279448211193084,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7229349613189697,0.1282632946968078,0.5814675092697144,284.8822937011719,284.95001220703125,301.39422607421875,296.5486755371094,299.2300720214844,297.2798156738281,284.8930358886719,1.0,0.3405365943908691,1.0,1.0,0.7040678262710571,1.0,-1.8248885869979856,0.862567126750946,0.9623214602470398,0.442065417766571,0.8142069578170776,0.8142069578170776,0.0,50.54122924804688,52.0,46888.50390625,0.0,501.9493103027344,1.0,280.35809326171875,283.637939453125,299.5645446777344,302.6720886230469,293.1499938964844,293.1499938964844,280.6499938964844,41321.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740455150604248,1.0,0.0,0.0,3.4088501930236816,3.4088728427886963,7.753702675472596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.93994140625,0.0,1318.2518310546875,1895.4371337890625,0.0,1943.4600830078125,0.8567183017730713,1.0,0.0,3.0,1.0,0.0
17663880,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.420311689376831,0.3108194172382355,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9220942854881288,0.269773006439209,0.255726546049118,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8413201570510864,0.2057346850633621,0.1444542109966278,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8849674463272095,0.2400792837142944,0.2279448211193084,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7229349613189697,0.1282632946968078,0.5814675092697144,284.8822937011719,284.95001220703125,301.39422607421875,296.5486755371094,299.2300720214844,297.2798156738281,284.8930358886719,1.0,0.3405365943908691,1.0,1.0,0.7040678262710571,1.0,-1.8248885869979856,0.862567126750946,0.9623214602470398,0.442065417766571,0.8142069578170776,0.8142069578170776,0.0,50.54122924804688,52.0,46888.50390625,0.0,501.9493103027344,1.0,280.35809326171875,283.637939453125,299.5645446777344,302.6720886230469,293.1499938964844,293.1499938964844,280.6499938964844,41321.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740455150604248,1.0,0.0,0.0,3.4088501930236816,3.4088728427886963,7.753702675472596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.93994140625,0.0,1318.2518310546875,1895.4371337890625,0.0,1943.4600830078125,0.8567183017730713,1.0,0.0,3.0,1.0,0.0
17663940,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4254622161388397,0.3098689913749695,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9263166785240172,0.2723464667797088,0.2579555213451385,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8437356948852539,0.2071654498577118,0.1453222185373306,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8876656889915466,0.2416794598102569,0.2292787134647369,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7240433692932129,0.1286076158285141,0.5825507044792175,285.0255432128906,284.95001220703125,301.3843078613281,296.5586242675781,299.232666015625,297.2926940917969,285.02099609375,1.0,0.3412919044494629,1.0,1.0,0.7039118409156799,1.0,-1.8303639888763428,0.8653709292411804,0.9649930596351624,0.4435904026031494,0.9390076398849488,0.9390076398849488,0.0,50.48844528198242,55.0,46654.36328125,0.0,505.3738098144531,1.0,280.64117431640625,283.7547607421875,299.52813720703125,302.5458374023437,293.1499938964844,293.1499938964844,280.3500061035156,32049.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298876047134399,1.0,0.0,0.0,3.5854969024658203,3.585519552230835,8.578117558499798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.12890625,0.0,1433.5460205078125,1895.4371337890625,0.0,1854.1263427734373,0.8877529501914978,1.0,0.0,3.0,1.0,0.0
17664000,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.4254622161388397,0.3098689913749695,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9263166785240172,0.2723464667797088,0.2579555213451385,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8437356948852539,0.2071654498577118,0.1453222185373306,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8876656889915466,0.2416794598102569,0.2292787134647369,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7240433692932129,0.1286076158285141,0.5825507044792175,285.0255432128906,284.95001220703125,301.3843078613281,296.5586242675781,299.232666015625,297.2926940917969,285.02099609375,1.0,0.3412919044494629,1.0,1.0,0.7039118409156799,1.0,-1.8303639888763428,0.8653709292411804,0.9649930596351624,0.4435904026031494,0.9390076398849488,0.9390076398849488,0.0,50.48844528198242,55.0,46654.36328125,0.0,505.3738098144531,1.0,280.64117431640625,283.7547607421875,299.52813720703125,302.5458374023437,293.1499938964844,293.1499938964844,280.3500061035156,32049.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298876047134399,1.0,0.0,0.0,3.5854969024658203,3.585519552230835,8.578117558499798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.12890625,0.0,1433.5460205078125,1895.4371337890625,0.0,1854.1263427734373,0.8877529501914978,1.0,0.0,3.0,1.0,0.0
17664060,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.4284732043743133,0.3123776018619537,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9263522624969482,0.2743740677833557,0.2600695192813873,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8430215120315552,0.2080926597118377,0.1461082100868225,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8868395686149597,0.2427803426980972,0.2305071949958801,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7225736975669861,0.1286813914775848,0.5834468007087708,284.8886413574219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8986511230469,1.0,0.343204140663147,1.0,1.0,0.7039579153060913,1.0,-1.8394087553024288,0.8698558211326599,0.9695529341697692,0.4460526406764984,0.8231784105300903,0.8231784105300903,0.0,51.15608215332031,58.0,47116.8828125,0.0,513.431640625,1.0,280.35809326171875,283.63525390625,299.5926818847656,302.7095031738281,293.1499938964844,293.1499938964844,280.6499938964844,40394.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394720911979675,1.0,0.0,0.0,3.428754568099976,3.4287772178649902,7.844514584576245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.79443359375,0.0,1331.557861328125,1895.4371337890625,0.0,1935.0843505859373,0.8601482510566711,1.0,0.0,3.0,1.0,0.0
17664120,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.4284732043743133,0.3123776018619537,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9263522624969482,0.2743740677833557,0.2600695192813873,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8430215120315552,0.2080926597118377,0.1461082100868225,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8868395686149597,0.2427803426980972,0.2305071949958801,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7225736975669861,0.1286813914775848,0.5834468007087708,284.8886413574219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8986511230469,1.0,0.343204140663147,1.0,1.0,0.7039579153060913,1.0,-1.8394087553024288,0.8698558211326599,0.9695529341697692,0.4460526406764984,0.8231784105300903,0.8231784105300903,0.0,51.15608215332031,58.0,47116.8828125,0.0,513.431640625,1.0,280.35809326171875,283.63525390625,299.5926818847656,302.7095031738281,293.1499938964844,293.1499938964844,280.6499938964844,40394.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394720911979675,1.0,0.0,0.0,3.428754568099976,3.4287772178649902,7.844514584576245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.79443359375,0.0,1331.557861328125,1895.4371337890625,0.0,1935.0843505859373,0.8601482510566711,1.0,0.0,3.0,1.0,0.0
17664180,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.4308334290981293,0.3169493079185486,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9242753386497498,0.276976466178894,0.262359470129013,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8407701849937439,0.2095168679952621,0.1469982713460922,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8842195868492126,0.2443687468767166,0.2318658977746963,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7197316884994507,0.1290129572153091,0.5846013426780701,285.03912353515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2279357910156,297.29412841796875,285.0350646972656,1.0,0.3459956049919128,1.0,1.0,0.7040039896965027,1.0,-1.851731300354004,0.8759757876396179,0.975755512714386,0.4493948817253113,0.958672285079956,0.958672285079956,0.0,52.28934860229492,61.0,47136.2265625,0.0,525.2313842773438,1.0,280.6413879394531,283.7593688964844,299.5560302734375,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31572.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308221459388733,1.0,0.0,0.0,3.617285251617432,3.6173081398010254,8.73089618380618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9931640625,0.0,1464.241455078125,1895.4371337890625,0.0,1861.96240234375,0.8946232199668884,1.0,0.0,3.0,1.0,0.0
17664240,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.4308334290981293,0.3169493079185486,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9242753386497498,0.276976466178894,0.262359470129013,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8407701849937439,0.2095168679952621,0.1469982713460922,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8842195868492126,0.2443687468767166,0.2318658977746963,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7197316884994507,0.1290129572153091,0.5846013426780701,285.03912353515625,284.95001220703125,301.3705139160156,296.5770874023437,299.2279357910156,297.29412841796875,285.0350646972656,1.0,0.3459956049919128,1.0,1.0,0.7040039896965027,1.0,-1.851731300354004,0.8759757876396179,0.975755512714386,0.4493948817253113,0.958672285079956,0.958672285079956,0.0,52.28934860229492,61.0,47136.2265625,0.0,525.2313842773438,1.0,280.6413879394531,283.7593688964844,299.5560302734375,302.5992126464844,293.1499938964844,293.1499938964844,280.3500061035156,31572.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308221459388733,1.0,0.0,0.0,3.617285251617432,3.6173081398010254,8.73089618380618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9931640625,0.0,1464.241455078125,1895.4371337890625,0.0,1861.96240234375,0.8946232199668884,1.0,0.0,3.0,1.0,0.0
17664300,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.4311783015727997,0.3197925388813019,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9227351546287536,0.2780948281288147,0.2635802626609802,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8392924070358276,0.210061177611351,0.1474910527467727,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8824967741966248,0.2449997216463089,0.2326131463050842,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7180342078208923,0.1291190832853317,0.5854763984680176,284.8877258300781,284.95001220703125,301.3685913085937,296.5813903808594,299.2243347167969,297.2885131835937,284.87164306640625,1.0,0.3476821780204773,1.0,1.0,0.704026997089386,1.0,-1.859151005744934,0.8796578645706177,0.9794932007789612,0.451432317495346,0.8681069016456604,0.8681069016456604,0.0,52.99677658081055,61.0,48088.859375,0.0,532.4843139648438,1.0,280.3978576660156,283.5795593261719,299.62799072265625,302.83905029296875,293.1499938964844,293.1499938964844,280.3500061035156,35440.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391154766082764,1.0,0.0,0.0,3.627006769180298,3.627030611038208,8.777888069744222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.564453125,0.0,1503.5751953125,1895.4371337890625,0.0,1932.049072265625,0.8973792195320129,1.0,0.0,3.0,1.0,0.0
