time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.4307123124599457,0.3236152827739715,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.919778287410736,0.2790187001228332,0.2645314037799835,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8367219567298889,0.2104245275259018,0.1478025168180465,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8795769810676575,0.2454455941915512,0.2331146299839019,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7154096961021423,0.129125639796257,0.5857788920402527,284.88946533203125,284.95001220703125,301.36737060546875,296.5856018066406,299.2182006835937,297.27764892578125,284.898193359375,1.0,0.3494942188262939,1.0,1.0,0.7042168974876404,1.0,-1.866222858428955,0.8830987811088562,0.9831241369247437,0.4533072710037231,0.8413503170013428,0.8413503170013428,0.0,53.88935470581055,64.0,47971.09765625,0.0,540.1400756835938,1.0,280.35797119140625,283.62060546875,299.6204528808594,302.78668212890625,293.1499938964844,293.1499938964844,280.6499938964844,39417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424091696739197,1.0,0.0,0.0,3.5068533420562744,3.506876468658448,8.205943231587298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.72412109375,0.0,1404.2340087890625,1895.4371337890625,0.0,1960.1478271484373,0.8762406706809998,1.0,0.0,3.0,1.0,0.0
17664420,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.4300154447555542,0.3313083052635193,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9145860075950624,0.2816422283649444,0.2668501436710357,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8321577310562134,0.2118279486894607,0.1486872881650924,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8743047118186951,0.2470081597566604,0.2344615459442138,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7104508280754089,0.1295207142829895,0.5873045921325684,285.0538330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.2149963378906,297.27069091796875,285.0501403808594,1.0,0.3535083830356598,1.0,1.0,0.704596757888794,1.0,-1.8827542066574097,0.8911681771278381,0.9915860295295716,0.4576820433139801,0.9902166724205016,0.9902166724205016,0.0,55.7670783996582,67.0,48124.43359375,0.0,557.5763549804688,1.0,280.6423645019531,283.76129150390625,299.580810546875,302.6831970214844,293.1499938964844,293.1499938964844,280.3500061035156,31376.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354968786239624,1.0,0.0,0.0,3.691892623901367,3.691916227340698,9.094763413486362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7548828125,0.0,1545.2872314453125,1895.4371337890625,0.0,1901.34912109375,0.9113101363182068,1.0,0.0,3.0,1.0,0.0
17664480,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.4300154447555542,0.3313083052635193,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9145860075950624,0.2816422283649444,0.2668501436710357,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8321577310562134,0.2118279486894607,0.1486872881650924,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8743047118186951,0.2470081597566604,0.2344615459442138,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.7104508280754089,0.1295207142829895,0.5873045921325684,285.0538330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.2149963378906,297.27069091796875,285.0501403808594,1.0,0.3535083830356598,1.0,1.0,0.704596757888794,1.0,-1.8827542066574097,0.8911681771278381,0.9915860295295716,0.4576820433139801,0.9902166724205016,0.9902166724205016,0.0,55.7670783996582,67.0,48124.43359375,0.0,557.5763549804688,1.0,280.6423645019531,283.76129150390625,299.580810546875,302.6831970214844,293.1499938964844,293.1499938964844,280.3500061035156,31376.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354968786239624,1.0,0.0,0.0,3.691892623901367,3.691916227340698,9.094763413486362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7548828125,0.0,1545.2872314453125,1895.4371337890625,0.0,1901.34912109375,0.9113101363182068,1.0,0.0,3.0,1.0,0.0
17664540,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.4270826876163482,0.3402693569660187,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9083347916603088,0.2836922705173492,0.269072949886322,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8266834020614624,0.212703600525856,0.1494995504617691,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8680515289306641,0.2480506151914596,0.2357179522514343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7044751048088074,0.1296531409025192,0.5887889266014099,284.8846435546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2110900878906,297.2594299316406,284.8916015625,1.0,0.3579396307468414,1.0,1.0,0.7049766182899475,1.0,-1.9004508256912231,0.8998095989227295,1.000641107559204,0.462421178817749,0.8664873838424683,0.8664873838424683,0.0,57.96844482421875,70.0,49152.46484375,0.0,577.1719970703125,1.0,280.3568115234375,283.5941162109375,299.6430969238281,302.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,38645.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484756112098694,1.0,0.0,0.0,3.622424602508545,3.622448682785034,8.755722546993638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.81884765625,0.0,1522.348876953125,1895.4371337890625,0.0,2012.277587890625,0.9008514881134032,1.0,0.0,3.0,1.0,0.0
17664600,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.4270826876163482,0.3402693569660187,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9083347916603088,0.2836922705173492,0.269072949886322,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8266834020614624,0.212703600525856,0.1494995504617691,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8680515289306641,0.2480506151914596,0.2357179522514343,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7044751048088074,0.1296531409025192,0.5887889266014099,284.8846435546875,284.95001220703125,301.3704528808594,296.6010437011719,299.2110900878906,297.2594299316406,284.8916015625,1.0,0.3579396307468414,1.0,1.0,0.7049766182899475,1.0,-1.9004508256912231,0.8998095989227295,1.000641107559204,0.462421178817749,0.8664873838424683,0.8664873838424683,0.0,57.96844482421875,70.0,49152.46484375,0.0,577.1719970703125,1.0,280.3568115234375,283.5941162109375,299.6430969238281,302.8840637207031,293.1499938964844,293.1499938964844,280.6499938964844,38645.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484756112098694,1.0,0.0,0.0,3.622424602508545,3.622448682785034,8.755722546993638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.81884765625,0.0,1522.348876953125,1895.4371337890625,0.0,2012.277587890625,0.9008514881134032,1.0,0.0,3.0,1.0,0.0
17664660,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.4240012168884277,0.3498782217502594,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9021500945091248,0.2862936556339264,0.2713782787322998,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8209891319274902,0.2140428125858307,0.150346964597702,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8616170883178711,0.2495479136705398,0.2370131313800811,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6981107592582703,0.1299603581428527,0.5900858044624329,285.06060791015625,284.95001220703125,301.3774108886719,296.6079406738281,299.2143249511719,297.25848388671875,285.05859375,1.0,0.3626291751861572,1.0,1.0,0.705592155456543,1.0,-1.9188858270645144,0.9087289571762084,1.0101568698883057,0.4672367870807647,1.0,1.0,0.0,60.37295150756836,58.0,49114.67578125,0.0,598.3071899414062,1.0,280.6428527832031,283.7523498535156,299.5970764160156,302.7645874023437,293.1499938964844,293.1499938964844,280.3500061035156,32145.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419224381446838,1.0,0.0,0.0,3.777013778686523,3.777038335800171,9.518980164102686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5205078125,0.0,1649.2762451171875,1895.4371337890625,0.0,1955.98681640625,0.9308809638023376,1.0,0.0,3.0,1.0,0.0
17664720,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9990000128746032,0.4240012168884277,0.3498782217502594,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9021500945091248,0.2862936556339264,0.2713782787322998,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8209891319274902,0.2140428125858307,0.150346964597702,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8616170883178711,0.2495479136705398,0.2370131313800811,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6981107592582703,0.1299603581428527,0.5900858044624329,285.06060791015625,284.95001220703125,301.3774108886719,296.6079406738281,299.2143249511719,297.25848388671875,285.05859375,1.0,0.3626291751861572,1.0,1.0,0.705592155456543,1.0,-1.9188858270645144,0.9087289571762084,1.0101568698883057,0.4672367870807647,1.0,1.0,0.0,60.37295150756836,58.0,49114.67578125,0.0,598.3071899414062,1.0,280.6428527832031,283.7523498535156,299.5970764160156,302.7645874023437,293.1499938964844,293.1499938964844,280.3500061035156,32145.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419224381446838,1.0,0.0,0.0,3.777013778686523,3.777038335800171,9.518980164102686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.5205078125,0.0,1649.2762451171875,1895.4371337890625,0.0,1955.98681640625,0.9308809638023376,1.0,0.0,3.0,1.0,0.0
17664780,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.420862078666687,0.3465539813041687,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.907654583454132,0.2882906496524811,0.2734789550304413,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8246200680732727,0.2148301601409912,0.1510413140058517,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.865676760673523,0.2505016624927521,0.2381099462509155,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7006510496139526,0.1299332380294799,0.5904973745346069,284.8700256347656,284.95001220703125,301.3884582519531,296.6142578125,299.2161865234375,297.25323486328125,284.87384033203125,1.0,0.3616629540920257,1.0,1.0,0.7062076926231384,1.0,-1.9200810194015503,0.9090086221694946,1.0110723972320557,0.4674699902534485,0.877879798412323,0.877879798412323,0.0,59.72239685058594,46.0,49807.421875,0.0,597.0474853515625,1.0,280.35723876953125,283.5599670410156,299.65118408203125,302.94415283203125,293.1499938964844,293.1499938964844,280.6499938964844,38823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539423108100891,1.0,0.0,0.0,3.712656497955322,3.712681531906128,9.197352142109594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.42041015625,0.0,1625.4854736328125,1895.4371337890625,0.0,2059.653564453125,0.920567274093628,1.0,0.0,3.0,1.0,0.0
17664840,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.420862078666687,0.3465539813041687,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.907654583454132,0.2882906496524811,0.2734789550304413,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8246200680732727,0.2148301601409912,0.1510413140058517,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.865676760673523,0.2505016624927521,0.2381099462509155,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7006510496139526,0.1299332380294799,0.5904973745346069,284.8700256347656,284.95001220703125,301.3884582519531,296.6142578125,299.2161865234375,297.25323486328125,284.87384033203125,1.0,0.3616629540920257,1.0,1.0,0.7062076926231384,1.0,-1.9200810194015503,0.9090086221694946,1.0110723972320557,0.4674699902534485,0.877879798412323,0.877879798412323,0.0,59.72239685058594,46.0,49807.421875,0.0,597.0474853515625,1.0,280.35723876953125,283.5599670410156,299.65118408203125,302.94415283203125,293.1499938964844,293.1499938964844,280.6499938964844,38823.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539423108100891,1.0,0.0,0.0,3.712656497955322,3.712681531906128,9.197352142109594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.42041015625,0.0,1625.4854736328125,1895.4371337890625,0.0,2059.653564453125,0.920567274093628,1.0,0.0,3.0,1.0,0.0
17664900,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.4209419786930084,0.3407045006752014,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9144957661628724,0.2894264757633209,0.2743469178676605,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8293637633323669,0.2153348922729492,0.1512590497732162,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8710740208625793,0.2510809898376465,0.2384776920080185,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7046791315078735,0.1299498826265335,0.590026319026947,285.0185546875,284.95001220703125,301.3956604003906,296.6171875,299.2193298339844,297.2538146972656,285.0308532714844,1.0,0.359519898891449,1.0,1.0,0.7065154314041138,1.0,-1.914239883422852,0.9059585928916932,1.0082813501358032,0.4657444357872009,0.9700971245765686,0.9700971245765686,0.0,58.39195251464844,46.0,49009.65625,0.0,588.45654296875,1.0,280.6034545898437,283.7294616699219,299.58642578125,302.720947265625,293.1499938964844,293.1499938964844,280.6499938964844,34656.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747220516204834,1.0,0.0,0.0,3.735672235488892,3.735696792602539,9.311739290751576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.46142578125,0.0,1620.2974853515625,1895.4371337890625,0.0,2001.45361328125,0.9257763624191284,1.0,0.0,3.0,1.0,0.0
17664960,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.4225656390190124,0.3317364156246185,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9254326820373536,0.2907744944095611,0.2754835486412048,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8369576930999756,0.21602663397789,0.1516479551792144,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8797139525413513,0.2518478333950043,0.2390740364789962,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7113028168678284,0.1301004737615585,0.5901399254798889,285.0231018066406,284.95001220703125,301.4040222167969,296.6199645996094,299.2251892089844,297.2586975097656,285.018310546875,1.0,0.3564756214618683,1.0,1.0,0.706721305847168,1.0,-1.9061580896377563,0.9018377065658568,1.0043203830718994,0.4634338915348053,1.0,1.0,0.0,56.41258239746094,49.0,48983.13671875,0.0,576.2014770507812,1.0,280.6433410644531,283.7100830078125,299.59588623046875,302.77215576171875,293.1499938964844,293.1499938964844,280.3500061035156,32954.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448179721832275,1.0,0.0,0.0,3.822027921676636,3.8220529556274414,9.747224112288675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.5849609375,0.0,1709.2518310546875,1895.4371337890625,0.0,1980.7899169921875,0.941764235496521,1.0,0.0,3.0,1.0,0.0
17665020,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.4264295399188995,0.3221307098865509,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9386674165725708,0.2927547991275787,0.2774769961833954,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8458184003829956,0.2167721688747406,0.1522475481033325,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.889799952507019,0.2527419328689575,0.2400275617837906,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7182716131210327,0.1301438212394714,0.5903685688972473,284.8518981933594,284.95001220703125,301.4244079589844,296.6250305175781,299.2348937988281,297.2602844238281,284.8605651855469,1.0,0.3539388477802276,1.0,1.0,0.7071331143379211,1.0,-1.899147629737854,0.8981978893280029,1.0009496212005615,0.4612117111682892,0.8508528470993042,0.8508528470993042,0.0,54.38066482543945,52.0,49165.05078125,0.0,564.6345825195312,1.0,280.356201171875,283.5585632324219,299.6429138183594,302.8978576660156,293.1499938964844,293.1499938964844,280.6499938964844,41201.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528195381164551,1.0,0.0,0.0,3.660080671310425,3.660105705261232,8.938704922911711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.79638671875,0.0,1583.4412841796875,1895.4371337890625,0.0,2049.8935546875,0.9111369848251344,1.0,0.0,3.0,1.0,0.0
17665080,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.4264295399188995,0.3221307098865509,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9386674165725708,0.2927547991275787,0.2774769961833954,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8458184003829956,0.2167721688747406,0.1522475481033325,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.889799952507019,0.2527419328689575,0.2400275617837906,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7182716131210327,0.1301438212394714,0.5903685688972473,284.8518981933594,284.95001220703125,301.4244079589844,296.6250305175781,299.2348937988281,297.2602844238281,284.8605651855469,1.0,0.3539388477802276,1.0,1.0,0.7071331143379211,1.0,-1.899147629737854,0.8981978893280029,1.0009496212005615,0.4612117111682892,0.8508528470993042,0.8508528470993042,0.0,54.38066482543945,52.0,49165.05078125,0.0,564.6345825195312,1.0,280.356201171875,283.5585632324219,299.6429138183594,302.8978576660156,293.1499938964844,293.1499938964844,280.6499938964844,41201.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528195381164551,1.0,0.0,0.0,3.660080671310425,3.660105705261232,8.938704922911711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.79638671875,0.0,1583.4412841796875,1895.4371337890625,0.0,2049.8935546875,0.9111369848251344,1.0,0.0,3.0,1.0,0.0
17665140,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.4314832389354706,0.3173801302909851,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9468715190887452,0.2954649031162262,0.2797328233718872,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8511998057365417,0.2181096971035003,0.1529955714941024,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8958056569099426,0.2542150020599365,0.2411674857139587,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.721991777420044,0.1305131167173385,0.5912638306617737,285.0286560058594,284.95001220703125,301.45001220703125,296.6294250488281,299.2519836425781,297.27032470703125,285.02490234375,1.0,0.3532372117042541,1.0,1.0,0.7075448632240295,1.0,-1.8994877338409424,0.8982076644897461,1.0012800693511963,0.4610602855682373,0.9888017177581788,0.9888017177581788,0.0,53.48588180541992,55.0,48629.1875,0.0,561.9828491210938,1.0,280.64324951171875,283.71929931640625,299.5967712402344,302.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,32896.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417325377464294,1.0,0.0,0.0,3.782173156738281,3.782197952270508,9.545003649691353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.755859375,0.0,1661.1864013671875,1895.4371337890625,0.0,1954.3638916015625,0.932685136795044,1.0,0.0,3.0,1.0,0.0
17665200,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.4314832389354706,0.3173801302909851,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9468715190887452,0.2954649031162262,0.2797328233718872,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8511998057365417,0.2181096971035003,0.1529955714941024,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8958056569099426,0.2542150020599365,0.2411674857139587,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.721991777420044,0.1305131167173385,0.5912638306617737,285.0286560058594,284.95001220703125,301.45001220703125,296.6294250488281,299.2519836425781,297.27032470703125,285.02490234375,1.0,0.3532372117042541,1.0,1.0,0.7075448632240295,1.0,-1.8994877338409424,0.8982076644897461,1.0012800693511963,0.4610602855682373,0.9888017177581788,0.9888017177581788,0.0,53.48588180541992,55.0,48629.1875,0.0,561.9828491210938,1.0,280.64324951171875,283.71929931640625,299.5967712402344,302.7422180175781,293.1499938964844,293.1499938964844,280.3500061035156,32896.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417325377464294,1.0,0.0,0.0,3.782173156738281,3.782197952270508,9.545003649691353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.755859375,0.0,1661.1864013671875,1895.4371337890625,0.0,1954.3638916015625,0.932685136795044,1.0,0.0,3.0,1.0,0.0
17665260,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.4350264966487884,0.3166805803775787,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9505149722099304,0.2976823449134826,0.2820228636264801,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8530935049057007,0.218925654888153,0.1537098884582519,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8978915214538574,0.2551751732826233,0.2422701120376587,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7229039669036865,0.1306437104940414,0.5923509001731873,284.8694763183594,284.95001220703125,301.4811096191406,296.6358947753906,299.2680358886719,297.2725524902344,284.8779602050781,1.0,0.3540236949920654,1.0,1.0,0.707575798034668,1.0,-1.9048837423324585,0.9008804559707642,1.0040032863616943,0.4625098705291748,0.8554267287254333,0.8554267287254333,0.0,53.481815338134766,73.0,49092.9375,0.0,565.7890014648438,1.0,280.3564758300781,283.5706481933594,299.6562805175781,302.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,40460.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504075169563293,1.0,0.0,0.0,3.6422646045684814,3.642289400100708,8.851895358930051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.462890625,0.0,1557.8863525390625,1895.4371337890625,0.0,2028.977783203125,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
17665320,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.4350264966487884,0.3166805803775787,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9505149722099304,0.2976823449134826,0.2820228636264801,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8530935049057007,0.218925654888153,0.1537098884582519,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8978915214538574,0.2551751732826233,0.2422701120376587,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7229039669036865,0.1306437104940414,0.5923509001731873,284.8694763183594,284.95001220703125,301.4811096191406,296.6358947753906,299.2680358886719,297.2725524902344,284.8779602050781,1.0,0.3540236949920654,1.0,1.0,0.707575798034668,1.0,-1.9048837423324585,0.9008804559707642,1.0040032863616943,0.4625098705291748,0.8554267287254333,0.8554267287254333,0.0,53.481815338134766,73.0,49092.9375,0.0,565.7890014648438,1.0,280.3564758300781,283.5706481933594,299.6562805175781,302.8994140625,293.1499938964844,293.1499938964844,280.6499938964844,40460.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504075169563293,1.0,0.0,0.0,3.6422646045684814,3.642289400100708,8.851895358930051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.462890625,0.0,1557.8863525390625,1895.4371337890625,0.0,2028.977783203125,0.9067800045013428,1.0,0.0,3.0,1.0,0.0
17665380,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.4363883137702942,0.3329758942127228,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9359287023544312,0.3006241619586944,0.2846512496471405,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8410722613334656,0.2203199863433838,0.1546071618795395,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8842450380325317,0.2567046880722046,0.2436107695102691,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7120633721351624,0.13106669485569,0.5942266583442688,285.06689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.2879333496094,297.2747497558594,285.0665283203125,1.0,0.3618494272232055,1.0,1.0,0.7076067328453064,1.0,-1.932525634765625,0.9146816730499268,1.0178439617156982,0.4699378311634063,1.0,1.0,0.0,57.27465438842773,91.0,49206.28515625,0.0,598.1383056640625,1.0,280.6432189941406,283.7472839355469,299.62225341796875,302.7851257324219,293.1499938964844,293.1499938964844,280.3500061035156,32341.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408671975135803,1.0,0.0,0.0,3.789039850234986,3.789064645767212,9.579694051353729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8798828125,0.0,1665.01123046875,1895.4371337890625,0.0,1946.97509765625,0.9338164925575256,1.0,0.0,3.0,1.0,0.0
17665440,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9990000128746032,0.4363883137702942,0.3329758942127228,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9359287023544312,0.3006241619586944,0.2846512496471405,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8410722613334656,0.2203199863433838,0.1546071618795395,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8842450380325317,0.2567046880722046,0.2436107695102691,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7120633721351624,0.13106669485569,0.5942266583442688,285.06689453125,284.95001220703125,301.5174865722656,296.6470642089844,299.2879333496094,297.2747497558594,285.0665283203125,1.0,0.3618494272232055,1.0,1.0,0.7076067328453064,1.0,-1.932525634765625,0.9146816730499268,1.0178439617156982,0.4699378311634063,1.0,1.0,0.0,57.27465438842773,91.0,49206.28515625,0.0,598.1383056640625,1.0,280.6432189941406,283.7472839355469,299.62225341796875,302.7851257324219,293.1499938964844,293.1499938964844,280.3500061035156,32341.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408671975135803,1.0,0.0,0.0,3.789039850234986,3.789064645767212,9.579694051353729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8798828125,0.0,1665.01123046875,1895.4371337890625,0.0,1946.97509765625,0.9338164925575256,1.0,0.0,3.0,1.0,0.0
17665500,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4344211518764496,0.3463451564311981,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236173033714294,0.3019705712795257,0.2861680388450622,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8317399621009827,0.2209020853042602,0.1551850140094757,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.873530924320221,0.2573625743389129,0.2444611191749572,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7030328512191772,0.1312517523765564,0.5958318710327148,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2951965332031,297.2684631347656,284.9208984375,1.0,0.3678210973739624,1.0,1.0,0.707622230052948,1.0,-1.954039096832276,0.9254008531570436,1.0286383628845217,0.4758502244949341,0.9490166902542114,0.9490166902542114,0.0,60.48912048339844,91.0,50642.875,0.0,624.7821655273438,1.0,280.3946838378906,283.57623291015625,299.7005310058594,303.0508117675781,293.1499938964844,293.1499938964844,280.3500061035156,34178.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493187785148621,1.0,0.0,0.0,3.8216705322265625,3.8216960430145264,9.745402849148377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3095703125,0.0,1718.405517578125,1895.4371337890625,0.0,2019.560546875,0.9414312839508056,1.0,0.0,3.0,1.0,0.0
17665560,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.4300892651081085,0.3631561696529388,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9086273312568665,0.3030812740325928,0.2874242663383484,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8202301263809204,0.2212667763233184,0.1555923372507095,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8605468273162842,0.2578024268150329,0.2450835704803466,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.6917598843574524,0.131300002336502,0.5969440937042236,284.9234313964844,284.95001220703125,301.5588073730469,296.6625671386719,299.301513671875,297.2595520019531,284.9285583496094,1.0,0.3749035894870758,1.0,1.0,0.7080552577972412,1.0,-1.9783039093017576,0.9373214840888976,1.0409824848175049,0.4823708534240722,0.9287823438644408,0.9287823438644408,0.0,64.62283325195312,94.0,51123.0859375,0.0,657.198974609375,1.0,280.3572998046875,283.5819396972656,299.70587158203125,303.04791259765625,293.1499938964844,293.1499938964844,280.04998779296875,36431.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538222670555115,1.0,0.0,0.0,3.785442113876343,3.785467624664306,9.561509841660154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.11328125,0.0,1692.4891357421875,1895.4371337890625,0.0,2058.60986328125,0.9358854293823242,1.0,0.0,3.0,1.0,0.0
17665620,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9882654547691344,0.4185976088047027,0.3794038593769073,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8830289840698242,0.3051244616508484,0.2897043228149414,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7971099019050598,0.2218084186315536,0.1562364548444748,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.836980938911438,0.2584857940673828,0.2460912615060806,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.670245885848999,0.1310489326715469,0.5978443026542664,284.882080078125,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.2463073730469,284.8887634277344,1.0,0.3853131830692291,1.0,1.0,0.7089213728904724,1.0,-2.0034947395324707,0.9494279026985168,1.054066777229309,0.4892516732215881,0.845613956451416,0.845613956451416,0.0,73.02633666992188,97.0,52050.87890625,0.0,705.7085571289062,1.0,280.05731201171875,283.52752685546875,299.7178649902344,303.1462707519531,293.1499938964844,293.1499938964844,280.3500061035156,40999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643022537231445,1.0,0.0,0.0,3.581083536148072,3.58110785484314,8.557013302379346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1123046875,0.0,1494.537109375,1895.4371337890625,0.0,2150.4130859375,0.8947045207023621,1.0,0.0,3.0,1.0,0.0
17665680,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9882654547691344,0.4185976088047027,0.3794038593769073,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8830289840698242,0.3051244616508484,0.2897043228149414,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7971099019050598,0.2218084186315536,0.1562364548444748,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.836980938911438,0.2584857940673828,0.2460912615060806,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.670245885848999,0.1310489326715469,0.5978443026542664,284.882080078125,284.95001220703125,301.6046447753906,296.6820678710937,299.3167419433594,297.2463073730469,284.8887634277344,1.0,0.3853131830692291,1.0,1.0,0.7089213728904724,1.0,-2.0034947395324707,0.9494279026985168,1.054066777229309,0.4892516732215881,0.845613956451416,0.845613956451416,0.0,73.02633666992188,97.0,52050.87890625,0.0,705.7085571289062,1.0,280.05731201171875,283.52752685546875,299.7178649902344,303.1462707519531,293.1499938964844,293.1499938964844,280.3500061035156,40999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643022537231445,1.0,0.0,0.0,3.581083536148072,3.58110785484314,8.557013302379346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1123046875,0.0,1494.537109375,1895.4371337890625,0.0,2150.4130859375,0.8947045207023621,1.0,0.0,3.0,1.0,0.0
17665740,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9584887623786926,0.4141253232955932,0.3739478588104248,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8613889217376709,0.30788055062294,0.2924374938011169,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7763028740882874,0.2229449599981308,0.1571496427059173,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8169618248939514,0.2597680687904358,0.2474605739116668,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6516191959381104,0.1309107393026352,0.5984078049659729,285.0284729003906,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.2500305175781,285.025390625,1.0,0.3927173316478729,1.0,1.0,0.7097874879837036,1.0,-2.003798484802246,0.9491980671882628,1.0546003580093384,0.4889637231826782,0.9706299304962158,0.9706299304962158,0.0,81.50667572021484,100.0,51653.9453125,0.0,734.8365478515625,1.0,280.3424377441406,283.6620788574219,299.6822814941406,303.01031494140625,293.1499938964844,293.1499938964844,280.04998779296875,32759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553169131278992,1.0,0.0,0.0,3.722044706344605,3.7220687866210938,9.24392566048482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.17578125,0.0,1590.0833740234375,1895.4371337890625,0.0,2071.624267578125,0.9191789031028748,1.0,0.0,3.0,1.0,0.0
17665800,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9584887623786926,0.4141253232955932,0.3739478588104248,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8613889217376709,0.30788055062294,0.2924374938011169,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7763028740882874,0.2229449599981308,0.1571496427059173,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8169618248939514,0.2597680687904358,0.2474605739116668,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6516191959381104,0.1309107393026352,0.5984078049659729,285.0284729003906,284.95001220703125,301.6546325683594,296.7052307128906,299.3416748046875,297.2500305175781,285.025390625,1.0,0.3927173316478729,1.0,1.0,0.7097874879837036,1.0,-2.003798484802246,0.9491980671882628,1.0546003580093384,0.4889637231826782,0.9706299304962158,0.9706299304962158,0.0,81.50667572021484,100.0,51653.9453125,0.0,734.8365478515625,1.0,280.3424377441406,283.6620788574219,299.6822814941406,303.01031494140625,293.1499938964844,293.1499938964844,280.04998779296875,32759.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553169131278992,1.0,0.0,0.0,3.722044706344605,3.7220687866210938,9.24392566048482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.17578125,0.0,1590.0833740234375,1895.4371337890625,0.0,2071.624267578125,0.9191789031028748,1.0,0.0,3.0,1.0,0.0
17665860,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.936893105506897,0.411098450422287,0.3714796900749206,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8484635353088379,0.3099966943264007,0.2948987782001495,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7633407115936279,0.2235245704650879,0.1578817218542099,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8035683631896973,0.2605055868625641,0.2486003041267395,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6401017904281616,0.1305779814720153,0.5985297560691833,284.8850402832031,284.95001220703125,301.7084045410156,296.7317199707031,299.3650817871094,297.2477111816406,284.89239501953125,1.0,0.3985548317432403,1.0,1.0,0.7108259201049805,1.0,-2.006187915802002,0.9499353766441344,1.0562525987625122,0.4891949892044067,0.8514531850814819,0.8514531850814819,0.0,87.9744644165039,88.0,52157.18359375,0.0,758.9007568359375,1.0,280.0570373535156,283.52587890625,299.7515563964844,303.1816711425781,293.1499938964844,293.1499938964844,280.3500061035156,39973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636219263076782,1.0,0.0,0.0,3.587785243988037,3.587809562683105,8.589071285314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.64794921875,0.0,1494.2725830078125,1895.4371337890625,0.0,2144.41552734375,0.8946383595466614,1.0,0.0,3.0,1.0,0.0
17665920,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.936893105506897,0.411098450422287,0.3714796900749206,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8484635353088379,0.3099966943264007,0.2948987782001495,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7633407115936279,0.2235245704650879,0.1578817218542099,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8035683631896973,0.2605055868625641,0.2486003041267395,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6401017904281616,0.1305779814720153,0.5985297560691833,284.8850402832031,284.95001220703125,301.7084045410156,296.7317199707031,299.3650817871094,297.2477111816406,284.89239501953125,1.0,0.3985548317432403,1.0,1.0,0.7108259201049805,1.0,-2.006187915802002,0.9499353766441344,1.0562525987625122,0.4891949892044067,0.8514531850814819,0.8514531850814819,0.0,87.9744644165039,88.0,52157.18359375,0.0,758.9007568359375,1.0,280.0570373535156,283.52587890625,299.7515563964844,303.1816711425781,293.1499938964844,293.1499938964844,280.3500061035156,39973.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636219263076782,1.0,0.0,0.0,3.587785243988037,3.587809562683105,8.589071285314276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.64794921875,0.0,1494.2725830078125,1895.4371337890625,0.0,2144.41552734375,0.8946383595466614,1.0,0.0,3.0,1.0,0.0
17665980,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9358927011489868,0.4100484848022461,0.3700541853904724,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8509531021118164,0.312773048877716,0.2972750663757324,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7646316289901733,0.2246538251638412,0.158516526222229,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.804963231086731,0.2617769241333008,0.2495951503515243,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6401231288909912,0.130598783493042,0.5979480147361755,285.0362854003906,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2528991699219,285.032470703125,1.0,0.398323118686676,1.0,1.0,0.7118642926216125,1.0,-2.008584976196289,0.9506937265396118,1.0578911304473877,0.4893649518489837,0.9848827719688416,0.9848827719688416,0.0,87.90059661865234,76.0,51859.33984375,0.0,760.65478515625,1.0,280.3428649902344,283.6613464355469,299.7343139648437,303.0707397460937,293.1499938964844,293.1499938964844,280.04998779296875,32328.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540056109428406,1.0,0.0,0.0,3.738981485366821,3.7390058040618896,9.328244914286188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9833984375,0.0,1606.2974853515625,1895.4371337890625,0.0,2060.204833984375,0.9225270748138428,1.0,0.0,3.0,1.0,0.0
17666040,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9358927011489868,0.4100484848022461,0.3700541853904724,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8509531021118164,0.312773048877716,0.2972750663757324,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7646316289901733,0.2246538251638412,0.158516526222229,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.804963231086731,0.2617769241333008,0.2495951503515243,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6401231288909912,0.130598783493042,0.5979480147361755,285.0362854003906,284.95001220703125,301.7655639648437,296.7611389160156,299.3941650390625,297.2528991699219,285.032470703125,1.0,0.398323118686676,1.0,1.0,0.7118642926216125,1.0,-2.008584976196289,0.9506937265396118,1.0578911304473877,0.4893649518489837,0.9848827719688416,0.9848827719688416,0.0,87.90059661865234,76.0,51859.33984375,0.0,760.65478515625,1.0,280.3428649902344,283.6613464355469,299.7343139648437,303.0707397460937,293.1499938964844,293.1499938964844,280.04998779296875,32328.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540056109428406,1.0,0.0,0.0,3.738981485366821,3.7390058040618896,9.328244914286188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9833984375,0.0,1606.2974853515625,1895.4371337890625,0.0,2060.204833984375,0.9225270748138428,1.0,0.0,3.0,1.0,0.0
17666100,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9409360885620116,0.4091322422027588,0.3694661259651184,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8564103245735168,0.3139767944812774,0.298494815826416,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7691621780395508,0.2250663489103317,0.1588499546051025,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8097569942474365,0.2622617185115814,0.2501140534877777,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6432995200157166,0.1305913925170898,0.5978271961212158,284.87945556640625,284.95001220703125,301.7953186035156,296.77685546875,299.4079895019531,297.2532653808594,284.864990234375,1.0,0.3968138098716736,1.0,1.0,0.712383508682251,1.0,-2.0102250576019287,0.9512827396392822,1.058942198753357,0.489617645740509,0.8886851668357849,0.8886851668357849,0.0,86.0533447265625,76.0,52734.734375,0.0,755.7042846679688,1.0,280.0953063964844,283.477783203125,299.8118591308594,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,35927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608748078346252,1.0,0.0,0.0,3.7401375770568848,3.7401626110076895,9.334013952866372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9462890625,0.0,1635.2294921875,1895.4371337890625,0.0,2120.25,0.9232387542724608,1.0,0.0,3.0,1.0,0.0
17666160,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9471876621246338,0.4079060852527618,0.3683318495750427,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8630961179733276,0.3149805068969726,0.2993926405906677,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.774734616279602,0.2253016531467437,0.1589763909578323,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8154290914535522,0.2625625729560852,0.2503504753112793,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6473557949066162,0.130484253168106,0.5970281958580017,284.8798217773437,284.95001220703125,301.8257751464844,296.793212890625,299.4207763671875,297.250732421875,284.8863830566406,1.0,0.3945038914680481,1.0,1.0,0.7126615047454834,1.0,-2.0094194412231445,0.95075261592865,1.058666706085205,0.4892817139625549,0.8583618998527527,0.8583618998527527,0.0,83.62206268310547,64.0,52416.234375,0.0,746.7108154296875,1.0,280.0571594238281,283.5113830566406,299.81365966796875,303.2591552734375,293.1499938964844,293.1499938964844,280.3500061035156,39650.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625640630722046,1.0,0.0,0.0,3.6211209297180176,3.621145248413086,8.749421454012918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.15234375,0.0,1528.3736572265625,1895.4371337890625,0.0,2135.099853515625,0.9016103744506836,1.0,0.0,3.0,1.0,0.0
