time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9686078429222108,0.4071910679340362,0.3670048415660858,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8850557804107666,0.3179070949554443,0.3016142249107361,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7935532927513123,0.2265535593032837,0.1594800055027008,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.833523154258728,0.2639320194721222,0.2511444985866546,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6617904305458069,0.1307196617126464,0.5960913896560669,285.03582763671875,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2564697265625,285.0322265625,1.0,0.3883012235164642,1.0,1.0,0.7132174968719482,1.0,-2.0109219551086426,0.9512794613838196,1.0596425533294678,0.4894018769264221,0.9925544261932372,0.9925544261932372,0.0,76.46588897705078,52.0,52087.66796875,0.0,723.4552612304688,1.0,280.34307861328125,283.6539306640625,299.80078125,303.1508178710937,293.1499938964844,293.1499938964844,280.04998779296875,32416.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529777884483337,1.0,0.0,0.0,3.76383900642395,3.7638635635375977,9.452689369027212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.330078125,0.0,1635.8963623046875,1895.4371337890625,0.0,2051.26806640625,0.9282094836235046,1.0,0.0,3.0,1.0,0.0
17666280,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9686078429222108,0.4071910679340362,0.3670048415660858,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8850557804107666,0.3179070949554443,0.3016142249107361,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7935532927513123,0.2265535593032837,0.1594800055027008,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.833523154258728,0.2639320194721222,0.2511444985866546,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6617904305458069,0.1307196617126464,0.5960913896560669,285.03582763671875,284.95001220703125,301.8886108398437,296.8275451660156,299.4532165527344,297.2564697265625,285.0322265625,1.0,0.3883012235164642,1.0,1.0,0.7132174968719482,1.0,-2.0109219551086426,0.9512794613838196,1.0596425533294678,0.4894018769264221,0.9925544261932372,0.9925544261932372,0.0,76.46588897705078,52.0,52087.66796875,0.0,723.4552612304688,1.0,280.34307861328125,283.6539306640625,299.80078125,303.1508178710937,293.1499938964844,293.1499938964844,280.04998779296875,32416.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529777884483337,1.0,0.0,0.0,3.76383900642395,3.7638635635375977,9.452689369027212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.330078125,0.0,1635.8963623046875,1895.4371337890625,0.0,2051.26806640625,0.9282094836235046,1.0,0.0,3.0,1.0,0.0
17666340,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9945442080497742,0.4052714705467224,0.3653468191623688,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.917734682559967,0.3202685117721557,0.3037124872207641,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8199071884155273,0.2273323237895965,0.1599079221487045,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8601400256156921,0.2648289501667022,0.2518365681171417,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6840518116950989,0.130798265337944,0.595255434513092,284.87530517578125,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2548522949219,284.88232421875,1.0,0.3805893957614898,1.0,1.0,0.7137734293937683,1.0,-2.011796712875366,0.9514701962471008,1.0603264570236206,0.4894430339336395,0.8628771901130676,0.8628771901130676,0.0,67.77872467041016,40.0,52679.28125,0.0,694.4083862304688,1.0,280.0564880371094,283.4997863769531,299.884765625,303.3462219238281,293.1499938964844,293.1499938964844,280.3500061035156,39705.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615699768066406,1.0,0.0,0.0,3.650076389312744,3.650100946426392,8.889906553122273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1552734375,0.0,1560.976806640625,1895.4371337890625,0.0,2126.357666015625,0.9079145789146424,1.0,0.0,3.0,1.0,0.0
17666400,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9945442080497742,0.4052714705467224,0.3653468191623688,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.917734682559967,0.3202685117721557,0.3037124872207641,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8199071884155273,0.2273323237895965,0.1599079221487045,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8601400256156921,0.2648289501667022,0.2518365681171417,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6840518116950989,0.130798265337944,0.595255434513092,284.87530517578125,284.95001220703125,301.9537048339844,296.86383056640625,299.48272705078125,297.2548522949219,284.88232421875,1.0,0.3805893957614898,1.0,1.0,0.7137734293937683,1.0,-2.011796712875366,0.9514701962471008,1.0603264570236206,0.4894430339336395,0.8628771901130676,0.8628771901130676,0.0,67.77872467041016,40.0,52679.28125,0.0,694.4083862304688,1.0,280.0564880371094,283.4997863769531,299.884765625,303.3462219238281,293.1499938964844,293.1499938964844,280.3500061035156,39705.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615699768066406,1.0,0.0,0.0,3.650076389312744,3.650100946426392,8.889906553122273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.1552734375,0.0,1560.976806640625,1895.4371337890625,0.0,2126.357666015625,0.9079145789146424,1.0,0.0,3.0,1.0,0.0
17666460,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.4078235030174255,0.3416813313961029,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9524941444396972,0.32322958111763,0.3060219287872314,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8441001176834106,0.2285961061716079,0.1604595333337783,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8875021934509277,0.2661963701248169,0.2526813745498657,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7060314416885376,0.1311421692371368,0.5949485301971436,285.0068359375,284.95001220703125,302.02069091796875,296.9017333984375,299.5165710449219,297.26251220703125,285.0047302246094,1.0,0.3705710470676422,1.0,1.0,0.7142913937568665,1.0,-1.987595558166504,0.9391517639160156,1.0484437942504885,0.4827218055725097,0.9731155633926392,0.9731155633926392,0.0,60.3880615234375,43.0,51797.6484375,0.0,650.0564575195312,1.0,280.34283447265625,283.62969970703125,299.8706359863281,303.2142333984375,293.1499938964844,293.1499938964844,280.04998779296875,33301.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513188123703003,1.0,0.0,0.0,3.7691478729248047,3.7691726684570312,9.47937337514304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4111328125,0.0,1648.9625244140625,1895.4371337890625,0.0,2036.87158203125,0.9299792647361756,1.0,0.0,3.0,1.0,0.0
17666520,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.4078235030174255,0.3416813313961029,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9524941444396972,0.32322958111763,0.3060219287872314,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8441001176834106,0.2285961061716079,0.1604595333337783,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8875021934509277,0.2661963701248169,0.2526813745498657,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7060314416885376,0.1311421692371368,0.5949485301971436,285.0068359375,284.95001220703125,302.02069091796875,296.9017333984375,299.5165710449219,297.26251220703125,285.0047302246094,1.0,0.3705710470676422,1.0,1.0,0.7142913937568665,1.0,-1.987595558166504,0.9391517639160156,1.0484437942504885,0.4827218055725097,0.9731155633926392,0.9731155633926392,0.0,60.3880615234375,43.0,51797.6484375,0.0,650.0564575195312,1.0,280.34283447265625,283.62969970703125,299.8706359863281,303.2142333984375,293.1499938964844,293.1499938964844,280.04998779296875,33301.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513188123703003,1.0,0.0,0.0,3.7691478729248047,3.7691726684570312,9.47937337514304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.4111328125,0.0,1648.9625244140625,1895.4371337890625,0.0,2036.87158203125,0.9299792647361756,1.0,0.0,3.0,1.0,0.0
17666580,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.4134600460529327,0.3215407133102417,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.974779725074768,0.3255912065505981,0.3082870841026306,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8618283271789551,0.2293511033058166,0.1609981060028076,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9073575139045716,0.2670558989048004,0.2535108625888824,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7207594513893127,0.1314261853694915,0.5957604646682739,284.86358642578125,284.95001220703125,302.0892028808594,296.9408874511719,299.5490417480469,297.2655639648437,284.8726501464844,1.0,0.3643735349178314,1.0,1.0,0.7148093581199646,1.0,-1.968618631362915,0.9295482635498048,1.0390703678131104,0.4770483672618866,0.8370047807693481,0.8370047807693481,0.0,55.94806289672852,61.0,51723.53515625,0.0,620.6046142578125,1.0,280.05694580078125,283.5073547363281,299.9465026855469,303.3559265136719,293.1499938964844,293.1499938964844,280.3500061035156,41577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568207383155823,1.0,0.0,0.0,3.575032949447632,3.5750572681427,8.528121497874963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.68359375,0.0,1492.22607421875,1895.4371337890625,0.0,2084.74560546875,0.8931527137756348,1.0,0.0,3.0,1.0,0.0
17666640,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9990000128746032,0.4134600460529327,0.3215407133102417,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.974779725074768,0.3255912065505981,0.3082870841026306,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8618283271789551,0.2293511033058166,0.1609981060028076,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9073575139045716,0.2670558989048004,0.2535108625888824,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7207594513893127,0.1314261853694915,0.5957604646682739,284.86358642578125,284.95001220703125,302.0892028808594,296.9408874511719,299.5490417480469,297.2655639648437,284.8726501464844,1.0,0.3643735349178314,1.0,1.0,0.7148093581199646,1.0,-1.968618631362915,0.9295482635498048,1.0390703678131104,0.4770483672618866,0.8370047807693481,0.8370047807693481,0.0,55.94806289672852,61.0,51723.53515625,0.0,620.6046142578125,1.0,280.05694580078125,283.5073547363281,299.9465026855469,303.3559265136719,293.1499938964844,293.1499938964844,280.3500061035156,41577.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568207383155823,1.0,0.0,0.0,3.575032949447632,3.5750572681427,8.528121497874963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.68359375,0.0,1492.22607421875,1895.4371337890625,0.0,2084.74560546875,0.8931527137756348,1.0,0.0,3.0,1.0,0.0
17666700,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.4167988002300262,0.3197143971920013,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9776529669761658,0.3270905315876007,0.3094756305217743,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8639944791793823,0.2299842089414596,0.1613008379936218,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9098433256149292,0.2677335143089294,0.253964215517044,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7223434448242188,0.1317144334316253,0.5965411067008972,285.0218505859375,284.95001220703125,302.1239013671875,296.9608154296875,299.56805419921875,297.2706298828125,285.03350830078125,1.0,0.3646614849567413,1.0,1.0,0.7150683403015137,1.0,-1.9696801900863647,0.9300127625465392,1.0396674871444702,0.4770668447017669,0.9370752573013306,0.9370752573013306,0.0,55.620582580566406,61.0,51200.703125,0.0,620.3143920898438,1.0,280.3002319335937,283.6730651855469,299.9065856933594,303.1588439941406,293.1499938964844,293.1499938964844,280.3500061035156,34851.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480690479278564,1.0,0.0,0.0,3.618252277374268,3.618275880813599,8.735565302231407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.0185546875,0.0,1489.61279296875,1895.4371337890625,0.0,2008.76904296875,0.9000830054283142,1.0,0.0,3.0,1.0,0.0
17666760,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.4194408655166626,0.3226391077041626,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9764440059661864,0.3288000524044037,0.3110466301441192,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8623517751693726,0.230797529220581,0.1618448346853256,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9078317284584044,0.2685959637165069,0.2547437250614166,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7209354043006897,0.1321111470460891,0.598260223865509,285.0335388183594,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0317687988281,1.0,0.3668111562728882,1.0,1.0,0.7150349617004395,1.0,-1.978723645210266,0.9345366954803468,1.0441869497299194,0.479498416185379,0.9747686386108398,0.9747686386108398,0.0,56.39922332763672,79.0,51576.1328125,0.0,629.8056640625,1.0,280.3424377441406,283.6589050292969,299.9445495605469,303.2548217773437,293.1499938964844,293.1499938964844,280.04998779296875,32566.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449892163276672,1.0,0.0,0.0,3.718749284744263,3.718773365020752,9.227564419234112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3505859375,0.0,1584.8328857421875,1895.4371337890625,0.0,1982.2601318359373,0.9183389544487,1.0,0.0,3.0,1.0,0.0
17666820,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.4189549088478088,0.341871976852417,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9609497785568236,0.331440657377243,0.3138930201530456,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8477984666824341,0.2317636311054229,0.1627638339996338,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.891416609287262,0.269672691822052,0.2560888826847076,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7085648775100708,0.1325274854898452,0.6013855934143066,284.9093933105469,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91778564453125,1.0,0.3757486641407013,1.0,1.0,0.7149682641029358,1.0,-2.0116987228393555,0.950989305973053,1.0607093572616575,0.4885943233966827,0.8793821930885315,0.8793821930885315,0.0,61.01494216918945,82.0,52940.81640625,0.0,671.1673583984375,1.0,280.056884765625,283.5266418457031,300.0469665527344,303.5031433105469,293.1499938964844,293.1499938964844,280.3500061035156,38278.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543841004371643,1.0,0.0,0.0,3.640829563140869,3.6408538818359375,8.844921808304207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.205078125,0.0,1539.9918212890625,1895.4371337890625,0.0,2063.49853515625,0.9053047299385072,1.0,0.0,3.0,1.0,0.0
17666880,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.4189549088478088,0.341871976852417,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9609497785568236,0.331440657377243,0.3138930201530456,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8477984666824341,0.2317636311054229,0.1627638339996338,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.891416609287262,0.269672691822052,0.2560888826847076,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7085648775100708,0.1325274854898452,0.6013855934143066,284.9093933105469,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2723999023437,284.91778564453125,1.0,0.3757486641407013,1.0,1.0,0.7149682641029358,1.0,-2.0116987228393555,0.950989305973053,1.0607093572616575,0.4885943233966827,0.8793821930885315,0.8793821930885315,0.0,61.01494216918945,82.0,52940.81640625,0.0,671.1673583984375,1.0,280.056884765625,283.5266418457031,300.0469665527344,303.5031433105469,293.1499938964844,293.1499938964844,280.3500061035156,38278.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543841004371643,1.0,0.0,0.0,3.640829563140869,3.6408538818359375,8.844921808304207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.205078125,0.0,1539.9918212890625,1895.4371337890625,0.0,2063.49853515625,0.9053047299385072,1.0,0.0,3.0,1.0,0.0
17666940,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.4140957593917846,0.3598375916481018,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9466024041175842,0.3347445130348205,0.3169129490852356,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8357999324798584,0.2332581132650375,0.163768008351326,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8776611089706421,0.2712772190570831,0.2575488686561584,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6969823837280273,0.1330535560846328,0.6041246056556702,285.0988464355469,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2716369628906,285.0997314453125,1.0,0.3837184906005859,1.0,1.0,0.7149015665054321,1.0,-2.043156862258911,0.9666538834571838,1.0765029191970823,0.4974537789821625,1.0,1.0,0.0,65.56377410888672,85.0,53285.421875,0.0,712.3074951171875,1.0,280.3431396484375,283.6938781738281,300.0535583496094,303.46533203125,293.1499938964844,293.1499938964844,280.04998779296875,32530.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486203908920288,1.0,0.0,0.0,3.7999107837677,3.799935579299927,9.634741218178533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9541015625,0.0,1679.4102783203125,1895.4371337890625,0.0,2013.5274658203125,0.9362916946411132,1.0,0.0,3.0,1.0,0.0
17667000,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9990000128746032,0.4140957593917846,0.3598375916481018,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9466024041175842,0.3347445130348205,0.3169129490852356,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8357999324798584,0.2332581132650375,0.163768008351326,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8776611089706421,0.2712772190570831,0.2575488686561584,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6969823837280273,0.1330535560846328,0.6041246056556702,285.0988464355469,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2716369628906,285.0997314453125,1.0,0.3837184906005859,1.0,1.0,0.7149015665054321,1.0,-2.043156862258911,0.9666538834571838,1.0765029191970823,0.4974537789821625,1.0,1.0,0.0,65.56377410888672,85.0,53285.421875,0.0,712.3074951171875,1.0,280.3431396484375,283.6938781738281,300.0535583496094,303.46533203125,293.1499938964844,293.1499938964844,280.04998779296875,32530.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486203908920288,1.0,0.0,0.0,3.7999107837677,3.799935579299927,9.634741218178533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9541015625,0.0,1679.4102783203125,1895.4371337890625,0.0,2013.5274658203125,0.9362916946411132,1.0,0.0,3.0,1.0,0.0
17667060,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9905930161476136,0.4069282412528991,0.3680357635021209,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.928104817867279,0.3373143076896667,0.3198303580284118,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8216816782951355,0.2341485619544983,0.164722666144371,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8615989089012146,0.2722971141338348,0.2589594721794128,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.682953953742981,0.1331168413162231,0.606215238571167,284.9148864746094,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2655334472656,284.9150695800781,1.0,0.3907366991043091,1.0,1.0,0.7162264585494995,1.0,-2.061287641525269,0.9750801920890808,1.0862075090408323,0.5021957159042358,0.9359331727027892,0.9359331727027892,0.0,70.98716735839844,88.0,54775.65234375,0.0,746.5962524414062,1.0,280.055908203125,283.4831848144531,300.1462707519531,303.73455810546875,293.1499938964844,293.1499938964844,279.75,36105.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613749504089355,1.0,0.0,0.0,3.8199849128723145,3.8200104236602783,9.736806987348243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.1572265625,0.0,1731.46435546875,1895.4371337890625,0.0,2124.6435546875,0.9430528283119202,1.0,0.0,3.0,1.0,0.0
17667120,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9905930161476136,0.4069282412528991,0.3680357635021209,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.928104817867279,0.3373143076896667,0.3198303580284118,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8216816782951355,0.2341485619544983,0.164722666144371,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8615989089012146,0.2722971141338348,0.2589594721794128,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.682953953742981,0.1331168413162231,0.606215238571167,284.9148864746094,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.2655334472656,284.9150695800781,1.0,0.3907366991043091,1.0,1.0,0.7162264585494995,1.0,-2.061287641525269,0.9750801920890808,1.0862075090408323,0.5021957159042358,0.9359331727027892,0.9359331727027892,0.0,70.98716735839844,88.0,54775.65234375,0.0,746.5962524414062,1.0,280.055908203125,283.4831848144531,300.1462707519531,303.73455810546875,293.1499938964844,293.1499938964844,279.75,36105.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613749504089355,1.0,0.0,0.0,3.8199849128723145,3.8200104236602783,9.736806987348243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.1572265625,0.0,1731.46435546875,1895.4371337890625,0.0,2124.6435546875,0.9430528283119202,1.0,0.0,3.0,1.0,0.0
17667180,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.966789722442627,0.4023504555225372,0.363335907459259,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9065507650375366,0.3392798602581024,0.3219538033008575,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.804358184337616,0.2345000207424163,0.1651721447706222,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8434820175170898,0.2727628350257873,0.2596808671951294,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.666471540927887,0.1326784044504165,0.6056955456733704,284.8691711425781,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2572326660156,284.8788757324219,1.0,0.3959192037582397,1.0,1.0,0.7175513505935669,1.0,-2.059568166732788,0.9736664295196532,1.0859017372131348,0.5011733770370483,0.8330090045928955,0.8330090045928955,0.0,77.29032897949219,91.0,54870.03125,0.0,767.037109375,1.0,279.75732421875,283.45123291015625,300.158203125,303.7686767578125,293.1499938964844,293.1499938964844,280.04998779296875,42307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673158049583435,1.0,0.0,0.0,3.544501781463623,3.5445258617401123,8.383081535612291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.501953125,0.0,1464.764892578125,1895.4371337890625,0.0,2177.039794921875,0.8881354331970215,1.0,0.0,3.0,1.0,0.0
17667240,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.966789722442627,0.4023504555225372,0.363335907459259,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9065507650375366,0.3392798602581024,0.3219538033008575,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.804358184337616,0.2345000207424163,0.1651721447706222,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8434820175170898,0.2727628350257873,0.2596808671951294,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.666471540927887,0.1326784044504165,0.6056955456733704,284.8691711425781,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2572326660156,284.8788757324219,1.0,0.3959192037582397,1.0,1.0,0.7175513505935669,1.0,-2.059568166732788,0.9736664295196532,1.0859017372131348,0.5011733770370483,0.8330090045928955,0.8330090045928955,0.0,77.29032897949219,91.0,54870.03125,0.0,767.037109375,1.0,279.75732421875,283.45123291015625,300.158203125,303.7686767578125,293.1499938964844,293.1499938964844,280.04998779296875,42307.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673158049583435,1.0,0.0,0.0,3.544501781463623,3.5445258617401123,8.383081535612291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.501953125,0.0,1464.764892578125,1895.4371337890625,0.0,2177.039794921875,0.8881354331970215,1.0,0.0,3.0,1.0,0.0
17667300,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.957858383655548,0.4016056358814239,0.362269788980484,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9001854062080383,0.3407168984413147,0.3231905400753021,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7982875108718872,0.2350498586893081,0.1654951274394989,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8375978469848633,0.2733632326126098,0.2601665556430816,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6608819365501404,0.1326419711112976,0.6055222749710083,285.01763916015625,284.95001220703125,302.4761047363281,297.1636657714844,299.7312927246094,297.2587585449219,285.0272216796875,1.0,0.3981640934944153,1.0,1.0,0.7182137966156006,1.0,-2.060531616210937,0.9738798141479492,1.0866519212722778,0.5011307597160339,0.9277570247650146,0.9277570247650146,0.0,79.76248168945312,91.0,54383.37109375,0.0,776.5377197265625,1.0,279.999755859375,283.6028137207031,300.1168518066406,303.57147216796875,293.1499938964844,293.1499938964844,280.04998779296875,35026.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591801285743713,1.0,0.0,0.0,3.599026679992676,3.599050045013428,8.642978741590923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.1953125,0.0,1470.0093994140625,1895.4371337890625,0.0,2105.385498046875,0.895799458026886,1.0,0.0,3.0,1.0,0.0
17667360,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9512750506401062,0.4012204110622406,0.3619038760662079,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8960569500923157,0.3423168659210205,0.3247329592704773,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7941775918006897,0.2357477843761444,0.1660085767507553,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.833606481552124,0.2741172015666961,0.2609109878540039,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6570042967796326,0.1327314525842666,0.6060713529586792,285.0198974609375,284.95001220703125,302.51080322265625,297.1833801269531,299.7494506835937,297.262451171875,285.0173034667969,1.0,0.4003445208072662,1.0,1.0,0.7186239957809448,1.0,-2.064112663269043,0.9754881858825684,1.0886245965957642,0.5019392967224121,0.955971658229828,0.955971658229828,0.0,81.78093719482422,94.0,54659.77734375,0.0,786.7173461914062,1.0,280.04229736328125,283.5841979980469,300.15167236328125,303.6618957519531,293.1499938964844,293.1499938964844,279.75,32967.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564622759819031,1.0,0.0,0.0,3.690659046173096,3.690682888031006,9.088686283575952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.572265625,0.0,1555.932861328125,1895.4371337890625,0.0,2081.615478515625,0.912209928035736,1.0,0.0,3.0,1.0,0.0
17667420,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9373996257781982,0.3991732001304626,0.3605177402496338,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8877362012863159,0.3446857333183288,0.3273352384567261,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7858672142028809,0.2364661395549774,0.1667574793100357,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8256474733352661,0.274956464767456,0.2620375156402588,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6495402455329895,0.1326282024383545,0.606739342212677,284.8971862792969,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.2599182128906,284.9041748046875,1.0,0.4043431282043457,1.0,1.0,0.7194444537162781,1.0,-2.068632125854492,0.9773836731910706,1.0912485122680664,0.502917468547821,0.8506966233253479,0.8506966233253479,0.0,85.83978271484375,97.0,55239.55859375,0.0,804.9348754882812,1.0,279.7573547363281,283.46563720703125,300.2376708984375,303.8582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39626.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639238238334656,1.0,0.0,0.0,3.555852174758911,3.5558760166168213,8.436857115157181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7138671875,0.0,1457.3570556640625,1895.4371337890625,0.0,2147.076171875,0.8875937461853027,1.0,0.0,3.0,1.0,0.0
17667480,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9373996257781982,0.3991732001304626,0.3605177402496338,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8877362012863159,0.3446857333183288,0.3273352384567261,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7858672142028809,0.2364661395549774,0.1667574793100357,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8256474733352661,0.274956464767456,0.2620375156402588,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6495402455329895,0.1326282024383545,0.606739342212677,284.8971862792969,284.95001220703125,302.5793151855469,297.2218933105469,299.780029296875,297.2599182128906,284.9041748046875,1.0,0.4043431282043457,1.0,1.0,0.7194444537162781,1.0,-2.068632125854492,0.9773836731910706,1.0912485122680664,0.502917468547821,0.8506966233253479,0.8506966233253479,0.0,85.83978271484375,97.0,55239.55859375,0.0,804.9348754882812,1.0,279.7573547363281,283.46563720703125,300.2376708984375,303.8582763671875,293.1499938964844,293.1499938964844,280.04998779296875,39626.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639238238334656,1.0,0.0,0.0,3.555852174758911,3.5558760166168213,8.436857115157181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7138671875,0.0,1457.3570556640625,1895.4371337890625,0.0,2147.076171875,0.8875937461853027,1.0,0.0,3.0,1.0,0.0
17667540,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9263834357261658,0.3984270989894867,0.3596261441707611,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.881832480430603,0.3477279543876648,0.3301104605197906,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7797367572784424,0.2377336174249649,0.1676010489463806,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8196882009506226,0.276335597038269,0.2632839679718017,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6439536213874817,0.1328265368938446,0.6077169179916382,285.0370483398437,284.95001220703125,302.64630126953125,297.2590026855469,299.81396484375,297.2648010253906,285.0332946777344,1.0,0.4080398380756378,1.0,1.0,0.7202649116516113,1.0,-2.0745737552642822,0.9800102114677428,1.0945634841918943,0.5042065382003784,0.9805873036384584,0.9805873036384584,0.0,89.33047485351562,100.0,55107.1953125,0.0,822.4863891601562,1.0,280.0426940917969,283.5885314941406,300.23687744140625,303.7756042480469,293.1499938964844,293.1499938964844,279.75,32163.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554837465286255,1.0,0.0,0.0,3.718308210372925,3.718332290649414,9.225375947607972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4072265625,0.0,1581.2589111328125,1895.4371337890625,0.0,2073.078369140625,0.9177260398864746,1.0,0.0,3.0,1.0,0.0
17667600,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9263834357261658,0.3984270989894867,0.3596261441707611,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.881832480430603,0.3477279543876648,0.3301104605197906,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7797367572784424,0.2377336174249649,0.1676010489463806,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8196882009506226,0.276335597038269,0.2632839679718017,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6439536213874817,0.1328265368938446,0.6077169179916382,285.0370483398437,284.95001220703125,302.64630126953125,297.2590026855469,299.81396484375,297.2648010253906,285.0332946777344,1.0,0.4080398380756378,1.0,1.0,0.7202649116516113,1.0,-2.0745737552642822,0.9800102114677428,1.0945634841918943,0.5042065382003784,0.9805873036384584,0.9805873036384584,0.0,89.33047485351562,100.0,55107.1953125,0.0,822.4863891601562,1.0,280.0426940917969,283.5885314941406,300.23687744140625,303.7756042480469,293.1499938964844,293.1499938964844,279.75,32163.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554837465286255,1.0,0.0,0.0,3.718308210372925,3.718332290649414,9.225375947607972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.4072265625,0.0,1581.2589111328125,1895.4371337890625,0.0,2073.078369140625,0.9177260398864746,1.0,0.0,3.0,1.0,0.0
17667660,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9155015349388124,0.3964095711708069,0.3583150506019592,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8760854601860046,0.350022405385971,0.3326497375965118,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7737683057785034,0.2384048998355865,0.1683182567358017,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8137840032577515,0.2771262228488922,0.2643674314022064,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.63872230052948,0.1327778398990631,0.608643651008606,284.8887023925781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422546386719,297.260986328125,284.8952941894531,1.0,0.4115608036518097,1.0,1.0,0.7210668325424194,1.0,-2.079329252243042,0.982031226158142,1.0972981452941897,0.5052701234817505,0.8619821667671204,0.8619821667671204,0.0,92.84822082519533,103.0,55786.67578125,0.0,839.1633911132812,1.0,279.7569885253906,283.4436950683594,300.31671142578125,303.9755859375,293.1499938964844,293.1499938964844,280.04998779296875,39210.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642679810523987,1.0,0.0,0.0,3.61165452003479,3.6116786003112793,8.703735261406109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5732421875,0.0,1514.6900634765625,1895.4371337890625,0.0,2150.1103515625,0.8992748260498047,1.0,0.0,3.0,1.0,0.0
17667720,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9155015349388124,0.3964095711708069,0.3583150506019592,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8760854601860046,0.350022405385971,0.3326497375965118,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7737683057785034,0.2384048998355865,0.1683182567358017,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8137840032577515,0.2771262228488922,0.2643674314022064,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.63872230052948,0.1327778398990631,0.608643651008606,284.8887023925781,284.95001220703125,302.7113952636719,297.2943725585937,299.8422546386719,297.260986328125,284.8952941894531,1.0,0.4115608036518097,1.0,1.0,0.7210668325424194,1.0,-2.079329252243042,0.982031226158142,1.0972981452941897,0.5052701234817505,0.8619821667671204,0.8619821667671204,0.0,92.84822082519533,103.0,55786.67578125,0.0,839.1633911132812,1.0,279.7569885253906,283.4436950683594,300.31671142578125,303.9755859375,293.1499938964844,293.1499938964844,280.04998779296875,39210.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642679810523987,1.0,0.0,0.0,3.61165452003479,3.6116786003112793,8.703735261406109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5732421875,0.0,1514.6900634765625,1895.4371337890625,0.0,2150.1103515625,0.8992748260498047,1.0,0.0,3.0,1.0,0.0
17667780,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.906873106956482,0.3956747651100158,0.3573960363864898,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8717042803764343,0.3530086576938629,0.3353385031223297,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7690464854240417,0.2396367788314819,0.1691154837608337,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8089005947113037,0.2784636318683624,0.2655462026596069,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6344336271286011,0.1329898387193679,0.6096287369728088,285.0372314453125,284.95001220703125,302.77423095703125,297.3276062011719,299.873779296875,297.2650146484375,285.03375244140625,1.0,0.4149200022220611,1.0,1.0,0.7218687534332275,1.0,-2.08500599861145,0.9845369458198548,1.1004691123962402,0.5064936280250549,0.9949437975883484,0.9949437975883484,0.0,96.0293426513672,106.0,55591.9296875,0.0,855.5559692382812,1.0,280.0430603027344,283.57745361328125,300.3077392578125,303.8799133300781,293.1499938964844,293.1499938964844,279.75,32286.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562289237976074,1.0,0.0,0.0,3.762914657592773,3.762939214706421,9.44804639857466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.921875,0.0,1633.8143310546875,1895.4371337890625,0.0,2079.578369140625,0.9278912544250488,1.0,0.0,3.0,1.0,0.0
17667840,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.906873106956482,0.3956747651100158,0.3573960363864898,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8717042803764343,0.3530086576938629,0.3353385031223297,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.7690464854240417,0.2396367788314819,0.1691154837608337,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8089005947113037,0.2784636318683624,0.2655462026596069,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6344336271286011,0.1329898387193679,0.6096287369728088,285.0372314453125,284.95001220703125,302.77423095703125,297.3276062011719,299.873779296875,297.2650146484375,285.03375244140625,1.0,0.4149200022220611,1.0,1.0,0.7218687534332275,1.0,-2.08500599861145,0.9845369458198548,1.1004691123962402,0.5064936280250549,0.9949437975883484,0.9949437975883484,0.0,96.0293426513672,106.0,55591.9296875,0.0,855.5559692382812,1.0,280.0430603027344,283.57745361328125,300.3077392578125,303.8799133300781,293.1499938964844,293.1499938964844,279.75,32286.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562289237976074,1.0,0.0,0.0,3.762914657592773,3.762939214706421,9.44804639857466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.921875,0.0,1633.8143310546875,1895.4371337890625,0.0,2079.578369140625,0.9278912544250488,1.0,0.0,3.0,1.0,0.0
17667900,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9032022356987,0.3948521316051483,0.3570235967636108,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8698843121528625,0.3542526364326477,0.3367583751678467,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7670495510101318,0.2400647550821304,0.1695690304040908,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8067542314529419,0.2789505124092102,0.2662132084369659,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6326154470443726,0.1330331861972808,0.6104280352592468,284.880859375,284.95001220703125,302.8046875,297.3433532714844,299.8876342773437,297.2643737792969,284.8676147460937,1.0,0.4166155755519867,1.0,1.0,0.7222697138786316,1.0,-2.0885727405548096,0.9861392378807068,1.102433443069458,0.5073605179786682,0.8992617130279541,0.8992617130279541,0.0,97.55548095703124,106.0,56549.875,0.0,864.2152709960938,1.0,279.7947692871094,283.3944091796875,300.3813781738281,304.1295471191406,293.1499938964844,293.1499938964844,279.75,35724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632140517234802,1.0,0.0,0.0,3.767602205276489,3.767627477645874,9.471600606048014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3466796875,0.0,1665.856201171875,1895.4371337890625,0.0,2140.822021484375,0.9293954968452454,1.0,0.0,3.0,1.0,0.0
17667960,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8985732793807983,0.3937066197395324,0.3561258018016815,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.867195725440979,0.3552581071853637,0.3378335535526275,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7642512917518616,0.240291878581047,0.1698172986507415,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8037418723106384,0.2792328298091888,0.2666034698486328,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6302049160003662,0.1329509019851684,0.6105753779411316,284.8831481933594,284.95001220703125,302.8344421386719,297.35845947265625,299.8994445800781,297.2606811523437,284.8891906738281,1.0,0.4182109832763672,1.0,1.0,0.7226890921592712,1.0,-2.0897316932678223,0.9865394830703736,1.1031922101974487,0.5075439214706421,0.8713597655296326,0.8713597655296326,0.0,99.32858276367188,109.0,56300.12890625,0.0,871.5801391601562,1.0,279.7569580078125,283.4253234863281,300.3814392089844,304.0750732421875,293.1499938964844,293.1499938964844,280.04998779296875,39109.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650921940803528,1.0,0.0,0.0,3.663193225860596,3.663217782974243,8.953913948062109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.009765625,0.0,1571.2464599609375,1895.4371337890625,0.0,2157.383056640625,0.9105620980262756,1.0,0.0,3.0,1.0,0.0
17668020,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8916568160057068,0.3930242359638214,0.3552381694316864,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8636788725852966,0.3582140505313873,0.340477854013443,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7603707909584045,0.2415200173854828,0.1706017851829528,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7994387745857239,0.2805617451667785,0.2677603960037231,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6265887022018433,0.1331692934036255,0.6115531325340271,285.03887939453125,284.95001220703125,302.8916015625,297.38653564453125,299.9280700683594,297.2643737792969,285.035888671875,1.0,0.4214051067829132,1.0,1.0,0.7235279083251953,1.0,-2.09534215927124,0.9890016317367554,1.1063406467437744,0.5087317824363708,1.0,1.0,0.0,102.37036895751952,112.0,56030.1171875,0.0,887.5759887695312,1.0,280.0433654785156,283.5689392089844,300.3671264648437,303.9695129394531,293.1499938964844,293.1499938964844,279.75,32573.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571612596511841,1.0,0.0,0.0,3.801415205001831,3.8014402389526367,9.642373015594783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.2080078125,0.0,1681.5355224609375,1895.4371337890625,0.0,2087.720458984375,0.9367502331733704,1.0,0.0,3.0,1.0,0.0
