time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8916568160057068,0.3930242359638214,0.3552381694316864,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8636788725852966,0.3582140505313873,0.340477854013443,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7603707909584045,0.2415200173854828,0.1706017851829528,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7994387745857239,0.2805617451667785,0.2677603960037231,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6265887022018433,0.1331692934036255,0.6115531325340271,285.03887939453125,284.95001220703125,302.8916015625,297.38653564453125,299.9280700683594,297.2643737792969,285.035888671875,1.0,0.4214051067829132,1.0,1.0,0.7235279083251953,1.0,-2.09534215927124,0.9890016317367554,1.1063406467437744,0.5087317824363708,1.0,1.0,0.0,102.37036895751952,112.0,56030.1171875,0.0,887.5759887695312,1.0,280.0433654785156,283.5689392089844,300.3671264648437,303.9695129394531,293.1499938964844,293.1499938964844,279.75,32573.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571612596511841,1.0,0.0,0.0,3.801415205001831,3.8014402389526367,9.642373015594783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.2080078125,0.0,1681.5355224609375,1895.4371337890625,0.0,2087.720458984375,0.9367502331733704,1.0,0.0,3.0,1.0,0.0
17668140,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8844440579414368,0.3911256790161133,0.3540398180484772,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8599443435668945,0.3604276180267334,0.3429482281208038,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.756344735622406,0.2421759814023971,0.1713074743747711,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7949564456939697,0.281328946352005,0.2688196897506714,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.622913658618927,0.1331412941217422,0.612544596195221,284.8790283203125,284.95001220703125,302.94537353515625,297.4114990234375,299.9505615234375,297.25982666015625,284.8851318359375,1.0,0.4245828986167907,1.0,1.0,0.7243667244911194,1.0,-2.1001856327056885,0.9910590648651124,1.1091265678405762,0.5098058581352234,0.8791733980178833,0.8791733980178833,0.0,105.56575012207033,115.0,56757.5546875,0.0,903.4827270507812,1.0,279.7562255859375,283.4100036621094,300.435302734375,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,39111.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661076188087463,1.0,0.0,0.0,3.7072582244873047,3.7072832584381104,9.17062550342962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7314453125,0.0,1621.4561767578125,1895.4371337890625,0.0,2166.35302734375,0.9202232956886292,1.0,0.0,3.0,1.0,0.0
17668200,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8844440579414368,0.3911256790161133,0.3540398180484772,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8599443435668945,0.3604276180267334,0.3429482281208038,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.756344735622406,0.2421759814023971,0.1713074743747711,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7949564456939697,0.281328946352005,0.2688196897506714,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.622913658618927,0.1331412941217422,0.612544596195221,284.8790283203125,284.95001220703125,302.94537353515625,297.4114990234375,299.9505615234375,297.25982666015625,284.8851318359375,1.0,0.4245828986167907,1.0,1.0,0.7243667244911194,1.0,-2.1001856327056885,0.9910590648651124,1.1091265678405762,0.5098058581352234,0.8791733980178833,0.8791733980178833,0.0,105.56575012207033,115.0,56757.5546875,0.0,903.4827270507812,1.0,279.7562255859375,283.4100036621094,300.435302734375,304.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,39111.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661076188087463,1.0,0.0,0.0,3.7072582244873047,3.7072832584381104,9.17062550342962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.7314453125,0.0,1621.4561767578125,1895.4371337890625,0.0,2166.35302734375,0.9202232956886292,1.0,0.0,3.0,1.0,0.0
17668260,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8782762289047241,0.3904940485954284,0.3531881868839264,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8569610118865967,0.3633455038070678,0.3455464839935303,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7530129551887512,0.2434015423059463,0.1720842570066452,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7911765575408936,0.2826524674892425,0.2699636220932007,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6196416020393372,0.1333644539117813,0.6135256290435791,285.0414123535156,284.95001220703125,302.995361328125,297.4330749511719,299.97564697265625,297.2632751464844,285.0397033691406,1.0,0.4276875555515289,1.0,1.0,0.7252094745635986,1.0,-2.105762958526612,0.993508517742157,1.112254619598389,0.5109772086143494,1.0,1.0,0.0,108.55203247070312,118.0,56406.58984375,0.0,919.4046020507812,1.0,280.04302978515625,283.56329345703125,300.4147033691406,304.0439147949219,293.1499938964844,293.1499938964844,279.75,33097.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583101987838745,1.0,0.0,0.0,3.830987691879273,3.831012964248657,9.79297851699812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.142578125,0.0,1721.2100830078125,1895.4371337890625,0.0,2097.767822265625,0.9436097741127014,1.0,0.0,3.0,1.0,0.0
17668320,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8782762289047241,0.3904940485954284,0.3531881868839264,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8569610118865967,0.3633455038070678,0.3455464839935303,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7530129551887512,0.2434015423059463,0.1720842570066452,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7911765575408936,0.2826524674892425,0.2699636220932007,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6196416020393372,0.1333644539117813,0.6135256290435791,285.0414123535156,284.95001220703125,302.995361328125,297.4330749511719,299.97564697265625,297.2632751464844,285.0397033691406,1.0,0.4276875555515289,1.0,1.0,0.7252094745635986,1.0,-2.105762958526612,0.993508517742157,1.112254619598389,0.5109772086143494,1.0,1.0,0.0,108.55203247070312,118.0,56406.58984375,0.0,919.4046020507812,1.0,280.04302978515625,283.56329345703125,300.4147033691406,304.0439147949219,293.1499938964844,293.1499938964844,279.75,33097.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583101987838745,1.0,0.0,0.0,3.830987691879273,3.831012964248657,9.79297851699812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.142578125,0.0,1721.2100830078125,1895.4371337890625,0.0,2097.767822265625,0.9436097741127014,1.0,0.0,3.0,1.0,0.0
17668380,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8718206286430359,0.3886685669422149,0.3520505428314209,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8537335991859436,0.3655179738998413,0.3479796648025512,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7495142221450806,0.2440595477819442,0.1727908700704574,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7872048616409302,0.2834199666976928,0.2710222899913788,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6162357926368713,0.1333466917276382,0.614553689956665,284.8807678222656,284.95001220703125,303.04119873046875,297.4508972167969,299.9942932128906,297.258544921875,284.8856811523437,1.0,0.4307993352413177,1.0,1.0,0.7260522246360779,1.0,-2.110679149627685,0.9956061244010924,1.1150730848312378,0.5120633244514465,0.8884835839271545,0.8884835839271545,0.0,111.70533752441406,121.0,57172.05078125,0.0,935.3734741210938,1.0,279.75689697265625,283.3994140625,300.4745788574219,304.2278747558594,293.1499938964844,293.1499938964844,280.04998779296875,38905.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672199010848999,1.0,0.0,0.0,3.747154235839844,3.747179746627808,9.369068720843644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8759765625,0.0,1666.284423828125,1895.4371337890625,0.0,2176.190673828125,0.9288062453269958,1.0,0.0,3.0,1.0,0.0
17668440,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8718206286430359,0.3886685669422149,0.3520505428314209,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8537335991859436,0.3655179738998413,0.3479796648025512,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7495142221450806,0.2440595477819442,0.1727908700704574,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7872048616409302,0.2834199666976928,0.2710222899913788,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6162357926368713,0.1333466917276382,0.614553689956665,284.8807678222656,284.95001220703125,303.04119873046875,297.4508972167969,299.9942932128906,297.258544921875,284.8856811523437,1.0,0.4307993352413177,1.0,1.0,0.7260522246360779,1.0,-2.110679149627685,0.9956061244010924,1.1150730848312378,0.5120633244514465,0.8884835839271545,0.8884835839271545,0.0,111.70533752441406,121.0,57172.05078125,0.0,935.3734741210938,1.0,279.75689697265625,283.3994140625,300.4745788574219,304.2278747558594,293.1499938964844,293.1499938964844,280.04998779296875,38905.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672199010848999,1.0,0.0,0.0,3.747154235839844,3.747179746627808,9.369068720843644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8759765625,0.0,1666.284423828125,1895.4371337890625,0.0,2176.190673828125,0.9288062453269958,1.0,0.0,3.0,1.0,0.0
17668500,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8685063719749451,0.3882108628749847,0.3513797223567962,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8519984483718872,0.3668379187583923,0.3490816354751587,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7476498484611511,0.244569644331932,0.1730725765228271,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7850889563560486,0.2839767038822174,0.2714501619338989,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.614352822303772,0.133397489786148,0.6147232055664062,285.0345458984375,284.95001220703125,303.0624389648437,297.45831298828125,300.004150390625,297.2586364746094,285.0448608398437,1.0,0.4322861135005951,1.0,1.0,0.7264735698699951,1.0,-2.1122496128082275,0.9962289929389954,1.116020679473877,0.5123021602630615,0.9896277785301208,0.9896277785301208,0.0,113.32205963134766,121.0,56539.76953125,0.0,942.6838989257812,1.0,280.00439453125,283.566650390625,300.42681884765625,304.02325439453125,293.1499938964844,293.1499938964844,280.04998779296875,34368.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610191106796265,1.0,0.0,0.0,3.783655643463135,3.783680677413941,9.552488791086944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.0498046875,0.0,1674.360107421875,1895.4371337890625,0.0,2121.517578125,0.9362065196037292,1.0,0.0,3.0,1.0,0.0
17668560,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8662593960762024,0.3880783021450043,0.3512329757213592,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.8511152863502502,0.3683855235576629,0.3505246937274933,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7465758323669434,0.245277464389801,0.1735594421625137,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7838149666786194,0.284733772277832,0.2721533179283142,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6130985617637634,0.1335718333721161,0.6155385375022888,285.0474853515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0151062011719,297.2616882324219,285.046630859375,1.0,0.4338452816009521,1.0,1.0,0.7269129157066345,1.0,-2.116212844848633,0.9980332851409912,1.1181795597076416,0.5132065415382385,1.0,1.0,0.0,114.67373657226562,124.0,56727.86328125,0.0,951.3431396484376,1.0,280.0433654785156,283.5616455078125,300.4467163085937,304.099365234375,293.1499938964844,293.1499938964844,279.75,33476.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596341967582703,1.0,0.0,0.0,3.8541646003723145,3.8541901111602783,9.91182901088905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.3447265625,0.0,1752.4605712890625,1895.4371337890625,0.0,2109.364990234375,0.9493107199668884,1.0,0.0,3.0,1.0,0.0
17668620,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8604868054389954,0.3863306939601898,0.350176453590393,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8482962250709534,0.3705169558525085,0.3529297709465027,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7435081601142883,0.2459409236907959,0.1742746978998184,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7802833318710327,0.2855060994625091,0.2732223868370056,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6098087430000305,0.1335663646459579,0.6166248917579651,284.8802185058594,284.95001220703125,303.118896484375,297.4740295410156,300.0292053222656,297.2568664550781,284.8854064941406,1.0,0.4369122684001922,1.0,1.0,0.7277915477752686,1.0,-2.1212856769561768,1.0002012252807615,1.121084451675415,0.5143125057220459,0.8952574133872986,0.8952574133872986,0.0,117.7969741821289,112.0,57512.85546875,0.0,967.499755859375,1.0,279.755859375,283.3897705078125,300.4991760253906,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,38820.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686885595321655,1.0,0.0,0.0,3.777587175369263,3.7776129245758057,9.52187008351757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.8046875,0.0,1701.6470947265625,1895.4371337890625,0.0,2189.201416015625,0.935568869113922,1.0,0.0,3.0,1.0,0.0
17668680,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8604868054389954,0.3863306939601898,0.350176453590393,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8482962250709534,0.3705169558525085,0.3529297709465027,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7435081601142883,0.2459409236907959,0.1742746978998184,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7802833318710327,0.2855060994625091,0.2732223868370056,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6098087430000305,0.1335663646459579,0.6166248917579651,284.8802185058594,284.95001220703125,303.118896484375,297.4740295410156,300.0292053222656,297.2568664550781,284.8854064941406,1.0,0.4369122684001922,1.0,1.0,0.7277915477752686,1.0,-2.1212856769561768,1.0002012252807615,1.121084451675415,0.5143125057220459,0.8952574133872986,0.8952574133872986,0.0,117.7969741821289,112.0,57512.85546875,0.0,967.499755859375,1.0,279.755859375,283.3897705078125,300.4991760253906,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,38820.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686885595321655,1.0,0.0,0.0,3.777587175369263,3.7776129245758057,9.52187008351757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.8046875,0.0,1701.6470947265625,1895.4371337890625,0.0,2189.201416015625,0.935568869113922,1.0,0.0,3.0,1.0,0.0
17668740,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8637545704841614,0.3857870995998382,0.349183052778244,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8539899587631226,0.3733333349227905,0.3552018105983734,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7476983666419983,0.2471619844436645,0.1748795211315155,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7849909067153931,0.2868160307407379,0.274128258228302,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6128731369972229,0.1338043808937072,0.6166337132453918,285.051513671875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448913574219,297.25982666015625,285.05078125,1.0,0.4350029230117798,1.0,1.0,0.7286702394485474,1.0,-2.124642848968506,1.0015418529510498,1.1231011152267456,0.5148501992225647,1.0,1.0,0.0,115.39115142822266,100.0,56951.9140625,0.0,962.0494995117188,1.0,280.0438232421875,283.5583190917969,300.4610595703125,304.1325378417969,293.1499938964844,293.1499938964844,279.75,33800.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611836194992065,1.0,0.0,0.0,3.873290777206421,3.873316526412964,1.0010447795139044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3291015625,0.0,1778.6072998046875,1895.4371337890625,0.0,2122.962646484375,0.9537848830223083,1.0,0.0,3.0,1.0,0.0
17668800,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8637545704841614,0.3857870995998382,0.349183052778244,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8539899587631226,0.3733333349227905,0.3552018105983734,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7476983666419983,0.2471619844436645,0.1748795211315155,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7849909067153931,0.2868160307407379,0.274128258228302,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6128731369972229,0.1338043808937072,0.6166337132453918,285.051513671875,284.95001220703125,303.1499938964844,297.4786682128906,300.0448913574219,297.25982666015625,285.05078125,1.0,0.4350029230117798,1.0,1.0,0.7286702394485474,1.0,-2.124642848968506,1.0015418529510498,1.1231011152267456,0.5148501992225647,1.0,1.0,0.0,115.39115142822266,100.0,56951.9140625,0.0,962.0494995117188,1.0,280.0438232421875,283.5583190917969,300.4610595703125,304.1325378417969,293.1499938964844,293.1499938964844,279.75,33800.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611836194992065,1.0,0.0,0.0,3.873290777206421,3.873316526412964,1.0010447795139044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3291015625,0.0,1778.6072998046875,1895.4371337890625,0.0,2122.962646484375,0.9537848830223083,1.0,0.0,3.0,1.0,0.0
17668860,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8683310151100159,0.3821059763431549,0.3465175926685333,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8609902858734131,0.3732449412345886,0.355700671672821,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.752446174621582,0.2456729114055633,0.1742242574691772,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7905314564704895,0.2853820025920868,0.2733088433742523,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.614919126033783,0.1314188092947006,0.608245849609375,284.8622436523437,284.95001220703125,303.17742919921875,297.4800109863281,300.04278564453125,297.2353210449219,284.8665771484375,1.0,0.4295874834060669,1.0,1.0,0.7295847535133362,1.0,-2.110215902328491,0.9939807057380676,1.1162352561950684,0.5106590986251831,0.8828693628311157,0.8828693628311157,0.0,111.05486297607422,88.0,57235.16796875,0.0,932.5862426757812,1.0,279.7557373046875,283.3724975585937,300.50146484375,304.2771911621094,293.1499938964844,293.1499938964844,280.04998779296875,39692.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769619345664978,1.0,0.0,0.0,3.7766425609588623,3.776668310165405,9.517108878753788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5419921875,0.0,1707.2652587890625,1895.4371337890625,0.0,2197.458740234375,0.9356335997581482,1.0,0.0,3.0,1.0,0.0
17668920,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8683310151100159,0.3821059763431549,0.3465175926685333,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8609902858734131,0.3732449412345886,0.355700671672821,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.752446174621582,0.2456729114055633,0.1742242574691772,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7905314564704895,0.2853820025920868,0.2733088433742523,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.614919126033783,0.1314188092947006,0.608245849609375,284.8622436523437,284.95001220703125,303.17742919921875,297.4800109863281,300.04278564453125,297.2353210449219,284.8665771484375,1.0,0.4295874834060669,1.0,1.0,0.7295847535133362,1.0,-2.110215902328491,0.9939807057380676,1.1162352561950684,0.5106590986251831,0.8828693628311157,0.8828693628311157,0.0,111.05486297607422,88.0,57235.16796875,0.0,932.5862426757812,1.0,279.7557373046875,283.3724975585937,300.50146484375,304.2771911621094,293.1499938964844,293.1499938964844,280.04998779296875,39692.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769619345664978,1.0,0.0,0.0,3.7766425609588623,3.776668310165405,9.517108878753788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.5419921875,0.0,1707.2652587890625,1895.4371337890625,0.0,2197.458740234375,0.9356335997581482,1.0,0.0,3.0,1.0,0.0
17668980,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8796586394309998,0.3805874586105346,0.3443202972412109,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8745021224021912,0.3747111856937408,0.3563536405563354,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.762790322303772,0.2456640899181366,0.1737057566642761,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8020496964454651,0.2853558659553528,0.2726025283336639,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6209637522697449,0.1300347447395324,0.599335253238678,285.0149841308594,284.95001220703125,303.20318603515625,297.47979736328125,300.05010986328125,297.2295837402344,285.0114440917969,1.0,0.4218035042285919,1.0,1.0,0.7304992079734802,1.0,-2.0961782932281494,0.9866950511932372,1.1094831228256226,0.5062846541404724,1.0,1.0,0.0,103.6451416015625,76.0,56282.28125,0.0,892.8901977539062,1.0,280.0439147949219,283.52752685546875,300.4521789550781,304.09014892578125,293.1499938964844,293.1499938964844,279.75,33648.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599523663520813,1.0,0.0,0.0,3.8644421100616455,3.864467859268189,9.964760465663858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0546875,0.0,1766.4652099609375,1895.4371337890625,0.0,2112.1552734375,0.9517062306404114,1.0,0.0,3.0,1.0,0.0
17669040,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8796586394309998,0.3805874586105346,0.3443202972412109,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8745021224021912,0.3747111856937408,0.3563536405563354,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.762790322303772,0.2456640899181366,0.1737057566642761,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8020496964454651,0.2853558659553528,0.2726025283336639,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6209637522697449,0.1300347447395324,0.599335253238678,285.0149841308594,284.95001220703125,303.20318603515625,297.47979736328125,300.05010986328125,297.2295837402344,285.0114440917969,1.0,0.4218035042285919,1.0,1.0,0.7304992079734802,1.0,-2.0961782932281494,0.9866950511932372,1.1094831228256226,0.5062846541404724,1.0,1.0,0.0,103.6451416015625,76.0,56282.28125,0.0,892.8901977539062,1.0,280.0439147949219,283.52752685546875,300.4521789550781,304.09014892578125,293.1499938964844,293.1499938964844,279.75,33648.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599523663520813,1.0,0.0,0.0,3.8644421100616455,3.864467859268189,9.964760465663858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0546875,0.0,1766.4652099609375,1895.4371337890625,0.0,2112.1552734375,0.9517062306404114,1.0,0.0,3.0,1.0,0.0
17669100,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8883050084114075,0.3796147108078003,0.3435338139533996,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8842626214027405,0.375389814376831,0.3569671809673309,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7706567049026489,0.2456973642110824,0.1736707240343094,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8104135394096375,0.2853789925575256,0.2725451588630676,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6260092854499817,0.1295132637023925,0.5961712598800659,284.8552551269531,284.95001220703125,303.2154541015625,297.4791564941406,300.05352783203125,297.2266540527344,284.8422546386719,1.0,0.4174764156341553,1.0,1.0,0.730956494808197,1.0,-2.0920610427856445,0.9844801425933838,1.1075809001922607,0.5049644708633423,0.8959677219390869,0.8959677219390869,0.0,99.03329467773438,76.0,56957.0625,0.0,872.6509399414062,1.0,279.79296875,283.3464050292969,300.5068359375,304.3017578125,293.1499938964844,293.1499938964844,279.75,37230.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657821774482727,1.0,0.0,0.0,3.8424460887908936,3.842472076416016,9.85164660960436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.1318359375,0.0,1767.6925048828125,1895.4371337890625,0.0,2163.47705078125,0.9470347762107848,1.0,0.0,3.0,1.0,0.0
17669160,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8974807262420654,0.3784163296222687,0.3423125147819519,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8947580456733704,0.3759137690067291,0.3572980165481567,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7791808843612671,0.2456303685903549,0.1734946221113205,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8189153671264648,0.2852942943572998,0.2722944021224975,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6315096616744995,0.1289881616830825,0.5928788185119629,284.8622741699219,284.95001220703125,303.2273254394531,297.4781494140625,300.0557861328125,297.2214660644531,284.8694763183594,1.0,0.4128478765487671,1.0,1.0,0.7311381697654724,1.0,-2.086525678634644,0.981660544872284,1.1048650741577148,0.5033438205718994,0.8635194897651672,0.8635194897651672,0.0,94.31378173828124,64.0,56413.52734375,0.0,850.8246459960938,1.0,279.7562866210937,283.3890686035156,300.489990234375,304.2084655761719,293.1499938964844,293.1499938964844,280.04998779296875,40801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664617896080017,1.0,0.0,0.0,3.704547643661499,3.704573154449463,9.157220688393864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.8623046875,0.0,1631.167236328125,1895.4371337890625,0.0,2169.484130859375,0.9209809303283693,1.0,0.0,3.0,1.0,0.0
17669220,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9251323938369752,0.3777633905410766,0.3409115970134735,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.924807071685791,0.3781467378139496,0.3586722314357757,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8028107285499573,0.2465093582868576,0.1735950708389282,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.841452419757843,0.2861208021640777,0.2723830938339233,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.647598385810852,0.1285788118839264,0.5881711840629578,285.0199279785156,284.95001220703125,303.25006103515625,297.4751892089844,300.0678405761719,297.2252502441406,285.0164794921875,1.0,0.4031834304332733,1.0,1.0,0.731501579284668,1.0,-2.081059694290161,0.9788395166397096,1.1022201776504517,0.5015846490859985,0.9896487593650818,0.9896487593650818,0.0,83.6698226928711,52.0,55746.65625,0.0,808.1766357421875,1.0,280.04351806640625,283.5393371582031,300.4472961425781,304.0463256835937,293.1499938964844,293.1499938964844,279.75,33358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567597031593323,1.0,0.0,0.0,3.814401626586914,3.81442666053772,9.708364814287052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.74609375,0.0,1703.2269287109375,1895.4371337890625,0.0,2084.21240234375,0.940207064151764,1.0,0.0,3.0,1.0,0.0
17669280,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9251323938369752,0.3777633905410766,0.3409115970134735,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.924807071685791,0.3781467378139496,0.3586722314357757,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8028107285499573,0.2465093582868576,0.1735950708389282,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.841452419757843,0.2861208021640777,0.2723830938339233,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.647598385810852,0.1285788118839264,0.5881711840629578,285.0199279785156,284.95001220703125,303.25006103515625,297.4751892089844,300.0678405761719,297.2252502441406,285.0164794921875,1.0,0.4031834304332733,1.0,1.0,0.731501579284668,1.0,-2.081059694290161,0.9788395166397096,1.1022201776504517,0.5015846490859985,0.9896487593650818,0.9896487593650818,0.0,83.6698226928711,52.0,55746.65625,0.0,808.1766357421875,1.0,280.04351806640625,283.5393371582031,300.4472961425781,304.0463256835937,293.1499938964844,293.1499938964844,279.75,33358.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567597031593323,1.0,0.0,0.0,3.814401626586914,3.81442666053772,9.708364814287052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.74609375,0.0,1703.2269287109375,1895.4371337890625,0.0,2084.21240234375,0.940207064151764,1.0,0.0,3.0,1.0,0.0
17669340,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9621076583862304,0.376100480556488,0.3393367528915405,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9644904732704164,0.3796804249286651,0.3599344193935394,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8316941857337952,0.2470059096813202,0.1737448722124099,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8722332119941711,0.286569595336914,0.2725424170494079,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6707924604415894,0.1281689405441284,0.5845524668693542,284.87371826171875,284.95001220703125,303.2714538574219,297.4710388183594,300.074951171875,297.2209777832031,284.8807067871094,1.0,0.3931313455104828,1.0,1.0,0.7318649291992188,1.0,-2.07671332359314,0.976548671722412,1.100164771080017,0.5002408623695374,0.8608874678611755,0.8608874678611755,0.0,72.65509033203125,55.0,56019.46484375,0.0,765.3952026367188,1.0,279.7565002441406,283.4042358398437,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40407.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641579508781433,1.0,0.0,0.0,3.664497375488281,3.664522171020508,8.960290642789914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5341796875,0.0,1582.4688720703125,1895.4371337890625,0.0,2149.140625,0.9119028449058532,1.0,0.0,3.0,1.0,0.0
17669400,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9621076583862304,0.376100480556488,0.3393367528915405,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9644904732704164,0.3796804249286651,0.3599344193935394,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8316941857337952,0.2470059096813202,0.1737448722124099,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8722332119941711,0.286569595336914,0.2725424170494079,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6707924604415894,0.1281689405441284,0.5845524668693542,284.87371826171875,284.95001220703125,303.2714538574219,297.4710388183594,300.074951171875,297.2209777832031,284.8807067871094,1.0,0.3931313455104828,1.0,1.0,0.7318649291992188,1.0,-2.07671332359314,0.976548671722412,1.100164771080017,0.5002408623695374,0.8608874678611755,0.8608874678611755,0.0,72.65509033203125,55.0,56019.46484375,0.0,765.3952026367188,1.0,279.7565002441406,283.4042358398437,300.4866027832031,304.1775817871094,293.1499938964844,293.1499938964844,280.04998779296875,40407.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641579508781433,1.0,0.0,0.0,3.664497375488281,3.664522171020508,8.960290642789914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5341796875,0.0,1582.4688720703125,1895.4371337890625,0.0,2149.140625,0.9119028449058532,1.0,0.0,3.0,1.0,0.0
17669460,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9853923320770264,0.3757500350475311,0.3384060263633728,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9893712401390076,0.3820304274559021,0.3616192936897278,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8535447716712952,0.2482138723134994,0.1742269098758697,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8967308402061462,0.2877084612846374,0.2731310427188873,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6890574097633362,0.1281559616327285,0.5826351046562195,285.0268249511719,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.2262268066406,285.0233459472656,1.0,0.3878555297851562,1.0,1.0,0.7323594689369202,1.0,-2.076594352722168,0.9763371348381042,1.1002572774887085,0.499910444021225,0.9893763661384584,0.9893763661384584,0.0,66.1305160522461,58.0,55516.1015625,0.0,742.2203979492188,1.0,280.0433349609375,283.5470275878906,300.44195556640625,304.0246276855469,293.1499938964844,293.1499938964844,279.75,32974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755307137966156,1.0,0.0,0.0,3.7903106212615967,3.7903356552124015,9.58612076829013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.94140625,0.0,1671.438720703125,1895.4371337890625,0.0,2071.5390625,0.9345229864120485,1.0,0.0,3.0,1.0,0.0
17669520,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9853923320770264,0.3757500350475311,0.3384060263633728,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9893712401390076,0.3820304274559021,0.3616192936897278,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8535447716712952,0.2482138723134994,0.1742269098758697,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8967308402061462,0.2877084612846374,0.2731310427188873,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6890574097633362,0.1281559616327285,0.5826351046562195,285.0268249511719,284.95001220703125,303.2916564941406,297.4657897949219,300.0868225097656,297.2262268066406,285.0233459472656,1.0,0.3878555297851562,1.0,1.0,0.7323594689369202,1.0,-2.076594352722168,0.9763371348381042,1.1002572774887085,0.499910444021225,0.9893763661384584,0.9893763661384584,0.0,66.1305160522461,58.0,55516.1015625,0.0,742.2203979492188,1.0,280.0433349609375,283.5470275878906,300.44195556640625,304.0246276855469,293.1499938964844,293.1499938964844,279.75,32974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755307137966156,1.0,0.0,0.0,3.7903106212615967,3.7903356552124015,9.58612076829013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.94140625,0.0,1671.438720703125,1895.4371337890625,0.0,2071.5390625,0.9345229864120485,1.0,0.0,3.0,1.0,0.0
17669580,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9947953820228576,0.3742169141769409,0.3372856974601745,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.3836053907871246,0.3623998165130615,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8654160499572754,0.2488541007041931,0.1747423112392425,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9098394513130188,0.2882807850837707,0.2737676501274109,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6982733011245728,0.1279514878988266,0.5816474556922913,284.8777160644531,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.22198486328125,284.8842468261719,1.0,0.3854476511478424,1.0,1.0,0.7328539490699768,1.0,-2.0764102935791016,0.976056694984436,1.1003535985946655,0.4997014999389648,0.8630187511444092,0.8630187511444092,0.0,63.2689323425293,61.0,55925.69921875,0.0,731.9352416992188,1.0,279.756591796875,283.40576171875,300.4794616699219,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635717391967773,1.0,0.0,0.0,3.657482862472534,3.6575076580047607,8.926020313992922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.810546875,0.0,1571.318359375,1895.4371337890625,0.0,2143.97314453125,0.909978449344635,1.0,0.0,3.0,1.0,0.0
17669640,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9947953820228576,0.3742169141769409,0.3372856974601745,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.3836053907871246,0.3623998165130615,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8654160499572754,0.2488541007041931,0.1747423112392425,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9098394513130188,0.2882807850837707,0.2737676501274109,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6982733011245728,0.1279514878988266,0.5816474556922913,284.8777160644531,284.95001220703125,303.310791015625,297.45953369140625,300.093017578125,297.22198486328125,284.8842468261719,1.0,0.3854476511478424,1.0,1.0,0.7328539490699768,1.0,-2.0764102935791016,0.976056694984436,1.1003535985946655,0.4997014999389648,0.8630187511444092,0.8630187511444092,0.0,63.2689323425293,61.0,55925.69921875,0.0,731.9352416992188,1.0,279.756591796875,283.40576171875,300.4794616699219,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635717391967773,1.0,0.0,0.0,3.657482862472534,3.6575076580047607,8.926020313992922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.810546875,0.0,1571.318359375,1895.4371337890625,0.0,2143.97314453125,0.909978449344635,1.0,0.0,3.0,1.0,0.0
17669700,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9955529570579528,0.3739121556282043,0.3366977870464325,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.3848322927951813,0.3611880540847778,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8671965599060059,0.2493848800659179,0.174980953335762,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9118114709854126,0.2887626886367798,0.2740491032600403,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6992348432540894,0.1279230862855911,0.5811135768890381,285.0263977050781,284.95001220703125,303.3199768066406,297.4560852050781,300.0980224609375,297.22393798828125,285.0356750488281,1.0,0.3848607838153839,1.0,1.0,0.7331011891365051,1.0,-2.074211597442627,0.9748859405517578,1.0993255376815796,0.498958945274353,0.9598352909088136,0.9598352909088136,0.0,62.872745513916016,61.0,55248.171875,0.0,728.6912841796875,1.0,280.00225830078125,283.5648803710937,300.4205322265625,303.9449462890625,293.1499938964844,293.1499938964844,280.04998779296875,34553.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569409012794495,1.0,0.0,0.0,3.6980602741241455,3.6980843544006334,9.125175779445271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.5029296875,0.0,1576.333984375,1895.4371337890625,0.0,2085.795166015625,0.9173352122306824,1.0,0.0,3.0,1.0,0.0
17669760,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9962891340255736,0.3738582134246826,0.3365945816040039,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.3864303529262543,0.3600046932697296,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8688956499099731,0.2500803768634796,0.175427496433258,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9136421084403992,0.2894094586372375,0.2746066749095917,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.700110137462616,0.127997413277626,0.5812462568283081,285.0244445800781,284.95001220703125,303.3289794921875,297.45245361328125,300.10504150390625,297.2297668457031,285.02099609375,1.0,0.3846780955791473,1.0,1.0,0.7334092259407043,1.0,-2.07402777671814,0.9746947884559632,1.0993330478668213,0.4987505376338959,0.9876994490623474,0.9876994490623474,0.0,62.63648986816406,64.0,55381.5390625,0.0,727.7035522460938,1.0,280.04302978515625,283.5436096191406,300.430908203125,304.0072021484375,293.1499938964844,293.1499938964844,279.75,32933.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552162408828735,1.0,0.0,0.0,3.784353733062744,3.78437852859497,9.556013083056314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0439453125,0.0,1664.0584716796875,1895.4371337890625,0.0,2070.746826171875,0.933274507522583,1.0,0.0,3.0,1.0,0.0
17669820,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9946109056472778,0.3723426461219787,0.3355891108512878,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3887116014957428,0.3613731265068054,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8687973618507385,0.250729888677597,0.1760348826646804,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9132472276687622,0.2899540960788727,0.2753350436687469,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.699045717716217,0.1278186291456222,0.5809569358825684,284.8786315917969,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8858642578125,1.0,0.3852407038211822,1.0,1.0,0.7340252995491028,1.0,-2.0757195949554443,0.9753202199935912,1.100399374961853,0.4989464282989502,0.8620370626449585,0.8620370626449585,0.0,62.94303894042969,67.0,55803.08203125,0.0,730.20947265625,1.0,279.7566223144531,283.4061889648437,300.4645080566406,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,40002.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634300589561462,1.0,0.0,0.0,3.6486012935638414,3.64862585067749,8.882722681846644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0029296875,0.0,1561.551513671875,1895.4371337890625,0.0,2142.724853515625,0.9081119894981384,1.0,0.0,3.0,1.0,0.0
17669880,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9946109056472778,0.3723426461219787,0.3355891108512878,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3887116014957428,0.3613731265068054,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8687973618507385,0.250729888677597,0.1760348826646804,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9132472276687622,0.2899540960788727,0.2753350436687469,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.699045717716217,0.1278186291456222,0.5809569358825684,284.8786315917969,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.22998046875,284.8858642578125,1.0,0.3852407038211822,1.0,1.0,0.7340252995491028,1.0,-2.0757195949554443,0.9753202199935912,1.100399374961853,0.4989464282989502,0.8620370626449585,0.8620370626449585,0.0,62.94303894042969,67.0,55803.08203125,0.0,730.20947265625,1.0,279.7566223144531,283.4061889648437,300.4645080566406,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,40002.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634300589561462,1.0,0.0,0.0,3.6486012935638414,3.64862585067749,8.882722681846644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.0029296875,0.0,1561.551513671875,1895.4371337890625,0.0,2142.724853515625,0.9081119894981384,1.0,0.0,3.0,1.0,0.0
