time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9916239976882936,0.3720815777778625,0.3350172936916351,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.3911847770214081,0.3650157451629638,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8671373128890991,0.252025842666626,0.1767957210540771,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9109359383583068,0.2911079525947571,0.2762357592582702,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6965654492378235,0.127905324101448,0.5809676051139832,285.0329284667969,284.95001220703125,303.3630676269531,297.43609619140625,300.1231689453125,297.2349853515625,285.0294494628906,1.0,0.386807918548584,1.0,1.0,0.7346413135528564,1.0,-2.081411361694336,0.9779388904571532,1.1034725904464722,0.5002154111862183,0.9949668645858764,0.9949668645858764,0.0,63.797645568847656,70.0,55451.19140625,0.0,738.0432739257812,1.0,280.04327392578125,283.5467529296875,300.4164428710937,303.9936828613281,293.1499938964844,293.1499938964844,279.75,32674.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554174661636353,1.0,0.0,0.0,3.786283254623413,3.78630805015564,9.565760592522563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.314453125,0.0,1664.3328857421875,1895.4371337890625,0.0,2072.50048828125,0.9334243535995485,1.0,0.0,3.0,1.0,0.0
17670000,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9916239976882936,0.3720815777778625,0.3350172936916351,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.3911847770214081,0.3650157451629638,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8671373128890991,0.252025842666626,0.1767957210540771,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9109359383583068,0.2911079525947571,0.2762357592582702,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6965654492378235,0.127905324101448,0.5809676051139832,285.0329284667969,284.95001220703125,303.3630676269531,297.43609619140625,300.1231689453125,297.2349853515625,285.0294494628906,1.0,0.386807918548584,1.0,1.0,0.7346413135528564,1.0,-2.081411361694336,0.9779388904571532,1.1034725904464722,0.5002154111862183,0.9949668645858764,0.9949668645858764,0.0,63.797645568847656,70.0,55451.19140625,0.0,738.0432739257812,1.0,280.04327392578125,283.5467529296875,300.4164428710937,303.9936828613281,293.1499938964844,293.1499938964844,279.75,32674.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554174661636353,1.0,0.0,0.0,3.786283254623413,3.78630805015564,9.565760592522563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.314453125,0.0,1664.3328857421875,1895.4371337890625,0.0,2072.50048828125,0.9334243535995485,1.0,0.0,3.0,1.0,0.0
17670060,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9862614274024964,0.3706489503383636,0.3341403007507324,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.3923667371273041,0.3708826601505279,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8632231950759888,0.2527365684509277,0.1774826198816299,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9060923457145692,0.2916687130928039,0.2770293056964874,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6922608613967896,0.1277457773685455,0.5809956789016724,284.88092041015625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8878479003906,1.0,0.3891588747501373,1.0,1.0,0.7353606224060059,1.0,-2.089216709136963,0.9815529584884644,1.107663869857788,0.50210040807724,0.8704593181610107,0.8704593181610107,0.0,65.2708969116211,73.0,56075.78515625,0.0,749.9202270507812,1.0,279.75634765625,283.39898681640625,300.45172119140625,304.1422424316406,293.1499938964844,293.1499938964844,280.04998779296875,39501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645713686943054,1.0,0.0,0.0,3.6735103130340576,3.673535108566284,9.004421031022503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6396484375,0.0,1585.8482666015625,1895.4371337890625,0.0,2152.786865234375,0.9131239652633668,1.0,0.0,3.0,1.0,0.0
17670120,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9862614274024964,0.3706489503383636,0.3341403007507324,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.3923667371273041,0.3708826601505279,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8632231950759888,0.2527365684509277,0.1774826198816299,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9060923457145692,0.2916687130928039,0.2770293056964874,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6922608613967896,0.1277457773685455,0.5809956789016724,284.88092041015625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8878479003906,1.0,0.3891588747501373,1.0,1.0,0.7353606224060059,1.0,-2.089216709136963,0.9815529584884644,1.107663869857788,0.50210040807724,0.8704593181610107,0.8704593181610107,0.0,65.2708969116211,73.0,56075.78515625,0.0,749.9202270507812,1.0,279.75634765625,283.39898681640625,300.45172119140625,304.1422424316406,293.1499938964844,293.1499938964844,280.04998779296875,39501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645713686943054,1.0,0.0,0.0,3.6735103130340576,3.673535108566284,9.004421031022503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.6396484375,0.0,1585.8482666015625,1895.4371337890625,0.0,2152.786865234375,0.9131239652633668,1.0,0.0,3.0,1.0,0.0
17670180,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9774932861328124,0.3704026639461517,0.333642303943634,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9939996004104614,0.3940268456935882,0.3730683922767639,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8562902808189392,0.2540574073791504,0.1783064305782318,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8980492353439331,0.2927988767623901,0.2779703140258789,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6852030158042908,0.1278065890073776,0.5812071561813354,285.0346374511719,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266845703125,285.03125,1.0,0.3917841613292694,1.0,1.0,0.7360798716545105,1.0,-2.093639850616455,0.9834961295127868,1.110143780708313,0.5030236840248108,1.0,1.0,0.0,67.59868621826172,76.0,55677.2734375,0.0,762.0025634765625,1.0,280.0434265136719,283.5406494140625,300.40069580078125,303.9938049316406,293.1499938964844,293.1499938964844,279.75,32705.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571552395820618,1.0,0.0,0.0,3.808389663696289,3.808414697647095,9.677786465545068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1357421875,0.0,1690.9080810546875,1895.4371337890625,0.0,2087.66796875,0.9384391903877258,1.0,0.0,3.0,1.0,0.0
17670240,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9774932861328124,0.3704026639461517,0.333642303943634,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9939996004104614,0.3940268456935882,0.3730683922767639,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8562902808189392,0.2540574073791504,0.1783064305782318,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8980492353439331,0.2927988767623901,0.2779703140258789,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6852030158042908,0.1278065890073776,0.5812071561813354,285.0346374511719,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266845703125,285.03125,1.0,0.3917841613292694,1.0,1.0,0.7360798716545105,1.0,-2.093639850616455,0.9834961295127868,1.110143780708313,0.5030236840248108,1.0,1.0,0.0,67.59868621826172,76.0,55677.2734375,0.0,762.0025634765625,1.0,280.0434265136719,283.5406494140625,300.40069580078125,303.9938049316406,293.1499938964844,293.1499938964844,279.75,32705.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571552395820618,1.0,0.0,0.0,3.808389663696289,3.808414697647095,9.677786465545068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.1357421875,0.0,1690.9080810546875,1895.4371337890625,0.0,2087.66796875,0.9384391903877258,1.0,0.0,3.0,1.0,0.0
17670300,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.972844123840332,0.3698521852493286,0.3334886133670807,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9907877445220948,0.3947203457355499,0.3739443123340606,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8529002070426941,0.2545207142829895,0.1787832230329513,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8940908908843994,0.2931683957576751,0.2785263955593109,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6817503571510315,0.1277694851160049,0.58159339427948,284.8762512207031,284.95001220703125,303.4026794433594,297.412841796875,300.135498046875,297.224609375,284.8627624511719,1.0,0.3931998908519745,1.0,1.0,0.7364395260810852,1.0,-2.0961923599243164,0.9846288561820984,1.1115635633468628,0.5036128759384155,0.9051196575164796,0.9051196575164796,0.0,68.84619903564453,76.0,56555.04296875,0.0,768.6671752929688,1.0,279.7939758300781,283.3562927246094,300.4526062011719,304.2161560058594,293.1499938964844,293.1499938964844,279.75,36032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642655968666077,1.0,0.0,0.0,3.807652950286865,3.807678461074829,9.674042757978896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.7265625,0.0,1715.9912109375,1895.4371337890625,0.0,2150.08984375,0.9386298656463624,1.0,0.0,3.0,1.0,0.0
17670360,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9662740230560304,0.3689748644828796,0.3328324854373932,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.986140787601471,0.3951969444751739,0.3745003938674927,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8481473922729492,0.2547765374183655,0.1790473163127899,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8886304497718811,0.2933188676834106,0.2787909805774688,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6771168112754822,0.1276098489761352,0.5813571810722351,284.87432861328125,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2195129394531,284.880615234375,1.0,0.3945633471012115,1.0,1.0,0.7368628978729248,1.0,-2.0964255332946777,0.9845914244651794,1.111834168434143,0.5035356283187866,0.8724116086959839,0.8724116086959839,0.0,70.3957290649414,79.0,56210.46875,0.0,774.40087890625,1.0,279.7565002441406,283.38531494140625,300.4324035644531,304.13507080078125,293.1499938964844,293.1499938964844,280.04998779296875,39570.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662492394447327,1.0,0.0,0.0,3.6963860988616943,3.6964111328125,9.116915862250609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.365234375,0.0,1612.44677734375,1895.4371337890625,0.0,2167.6044921875,0.9181676506996156,1.0,0.0,3.0,1.0,0.0
17670420,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9557594060897828,0.3687504827976227,0.3323533833026886,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9788970351219176,0.3972863852977752,0.3762625455856323,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8413172364234924,0.2561294734477997,0.17989481985569,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8805234432220459,0.2944269776344299,0.2797141671180725,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6700299382209778,0.127655029296875,0.5815256237983704,285.0325012207031,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2228088378906,285.0294189453125,1.0,0.3974083662033081,1.0,1.0,0.737709641456604,1.0,-2.100290060043335,0.9862233996391296,1.1140666007995603,0.5042259097099304,1.0,1.0,0.0,73.09268188476562,82.0,55750.44921875,0.0,787.41455078125,1.0,280.04351806640625,283.5337829589844,300.3792419433594,303.9772033691406,293.1499938964844,293.1499938964844,279.75,32904.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584130764007568,1.0,0.0,0.0,3.8206381797790527,3.8206634521484375,9.740138011693489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5048828125,0.0,1707.1873779296875,1895.4371337890625,0.0,2098.66796875,0.9413254261016846,1.0,0.0,3.0,1.0,0.0
17670480,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9557594060897828,0.3687504827976227,0.3323533833026886,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9788970351219176,0.3972863852977752,0.3762625455856323,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8413172364234924,0.2561294734477997,0.17989481985569,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8805234432220459,0.2944269776344299,0.2797141671180725,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6700299382209778,0.127655029296875,0.5815256237983704,285.0325012207031,284.95001220703125,303.42559814453125,297.39801025390625,300.1444091796875,297.2228088378906,285.0294189453125,1.0,0.3974083662033081,1.0,1.0,0.737709641456604,1.0,-2.100290060043335,0.9862233996391296,1.1140666007995603,0.5042259097099304,1.0,1.0,0.0,73.09268188476562,82.0,55750.44921875,0.0,787.41455078125,1.0,280.04351806640625,283.5337829589844,300.3792419433594,303.9772033691406,293.1499938964844,293.1499938964844,279.75,32904.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584130764007568,1.0,0.0,0.0,3.8206381797790527,3.8206634521484375,9.740138011693489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.5048828125,0.0,1707.1873779296875,1895.4371337890625,0.0,2098.66796875,0.9413254261016846,1.0,0.0,3.0,1.0,0.0
17670540,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.944022297859192,0.3673971891403198,0.3316120207309723,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9706927537918092,0.3986116647720337,0.3779016137123108,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8342347145080566,0.2569109499454498,0.1806818693876266,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8721116781234741,0.2949554324150085,0.280546486377716,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6628502607345581,0.1274685561656952,0.5817331075668335,284.8740234375,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.8803405761719,1.0,0.4003538787364959,1.0,1.0,0.7385563850402832,1.0,-2.103567361831665,0.9875386953353882,1.1160286664962769,0.5048626065254211,0.8744895458221436,0.8744895458221436,0.0,76.05130004882812,85.0,56297.37109375,0.0,800.8892211914062,1.0,279.7561340332031,283.3794250488281,300.4116516113281,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767325222492218,1.0,0.0,0.0,3.707866907119751,3.707892179489136,9.173637636195052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2236328125,0.0,1625.885986328125,1895.4371337890625,0.0,2177.123046875,0.9207267761230468,1.0,0.0,3.0,1.0,0.0
17670600,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.944022297859192,0.3673971891403198,0.3316120207309723,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9706927537918092,0.3986116647720337,0.3779016137123108,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8342347145080566,0.2569109499454498,0.1806818693876266,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8721116781234741,0.2949554324150085,0.280546486377716,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6628502607345581,0.1274685561656952,0.5817331075668335,284.8740234375,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.8803405761719,1.0,0.4003538787364959,1.0,1.0,0.7385563850402832,1.0,-2.103567361831665,0.9875386953353882,1.1160286664962769,0.5048626065254211,0.8744895458221436,0.8744895458221436,0.0,76.05130004882812,85.0,56297.37109375,0.0,800.8892211914062,1.0,279.7561340332031,283.3794250488281,300.4116516113281,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39602.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767325222492218,1.0,0.0,0.0,3.707866907119751,3.707892179489136,9.173637636195052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2236328125,0.0,1625.885986328125,1895.4371337890625,0.0,2177.123046875,0.9207267761230468,1.0,0.0,3.0,1.0,0.0
17670660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9335633516311646,0.3672437369823456,0.3311986923217773,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9633055925369264,0.4007602632045746,0.3797356784343719,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.828328013420105,0.258338987827301,0.1815813928842544,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8649977445602417,0.2960816919803619,0.2814869880676269,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6566692590713501,0.1275301128625869,0.5819869637489319,285.0344543457031,284.95001220703125,303.4560852050781,297.3780822753906,300.15692138671875,297.22149658203125,285.0316467285156,1.0,0.4033079147338867,1.0,1.0,0.7393380999565125,1.0,-2.107783079147339,0.989367663860321,1.1184154748916626,0.5056847333908081,1.0,1.0,0.0,78.86536407470703,88.0,55824.63671875,0.0,814.7266845703125,1.0,280.0435791015625,283.5307312011719,300.3589782714844,303.9613952636719,293.1499938964844,293.1499938964844,279.75,33025.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594293355941772,1.0,0.0,0.0,3.8288867473602295,3.8289120197296143,9.782239658306937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7265625,0.0,1718.0958251953125,1895.4371337890625,0.0,2107.5693359375,0.943234920501709,1.0,0.0,3.0,1.0,0.0
17670720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9335633516311646,0.3672437369823456,0.3311986923217773,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9633055925369264,0.4007602632045746,0.3797356784343719,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.828328013420105,0.258338987827301,0.1815813928842544,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8649977445602417,0.2960816919803619,0.2814869880676269,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6566692590713501,0.1275301128625869,0.5819869637489319,285.0344543457031,284.95001220703125,303.4560852050781,297.3780822753906,300.15692138671875,297.22149658203125,285.0316467285156,1.0,0.4033079147338867,1.0,1.0,0.7393380999565125,1.0,-2.107783079147339,0.989367663860321,1.1184154748916626,0.5056847333908081,1.0,1.0,0.0,78.86536407470703,88.0,55824.63671875,0.0,814.7266845703125,1.0,280.0435791015625,283.5307312011719,300.3589782714844,303.9613952636719,293.1499938964844,293.1499938964844,279.75,33025.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594293355941772,1.0,0.0,0.0,3.8288867473602295,3.8289120197296143,9.782239658306937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7265625,0.0,1718.0958251953125,1895.4371337890625,0.0,2107.5693359375,0.943234920501709,1.0,0.0,3.0,1.0,0.0
17670780,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9225199818611144,0.3659651279449463,0.3305294215679168,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9551817774772644,0.4021066725254059,0.3814074397087097,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8221883773803711,0.2591940760612488,0.1824238002300262,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8577367663383484,0.2966286540031433,0.2823420166969299,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6505199670791626,0.1273630261421203,0.5822956562042236,284.87469482421875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.2165832519531,284.8808288574219,1.0,0.4063254296779632,1.0,1.0,0.7401198744773865,1.0,-2.111401557922364,0.990875244140625,1.1205264329910278,0.506452202796936,0.8777117729187012,0.8777117729187012,0.0,81.90148162841797,91.0,56403.57421875,0.0,828.8748168945312,1.0,279.756103515625,283.37384033203125,300.3919982910156,304.10546875,293.1499938964844,293.1499938964844,280.04998779296875,39514.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768356442451477,1.0,0.0,0.0,3.720543384552002,3.7205686569213854,9.236470077667036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.61328125,0.0,1639.884521484375,1895.4371337890625,0.0,2186.257568359375,0.92346853017807,1.0,0.0,3.0,1.0,0.0
17670840,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9225199818611144,0.3659651279449463,0.3305294215679168,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9551817774772644,0.4021066725254059,0.3814074397087097,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8221883773803711,0.2591940760612488,0.1824238002300262,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8577367663383484,0.2966286540031433,0.2823420166969299,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6505199670791626,0.1273630261421203,0.5822956562042236,284.87469482421875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609802246094,297.2165832519531,284.8808288574219,1.0,0.4063254296779632,1.0,1.0,0.7401198744773865,1.0,-2.111401557922364,0.990875244140625,1.1205264329910278,0.506452202796936,0.8777117729187012,0.8777117729187012,0.0,81.90148162841797,91.0,56403.57421875,0.0,828.8748168945312,1.0,279.756103515625,283.37384033203125,300.3919982910156,304.10546875,293.1499938964844,293.1499938964844,280.04998779296875,39514.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768356442451477,1.0,0.0,0.0,3.720543384552002,3.7205686569213854,9.236470077667036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.61328125,0.0,1639.884521484375,1895.4371337890625,0.0,2186.257568359375,0.92346853017807,1.0,0.0,3.0,1.0,0.0
17670900,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9169648885726928,0.3657679259777069,0.3301022052764892,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.950880765914917,0.4030656516551971,0.3821398317813873,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8190160989761353,0.2598442137241363,0.1827888041734695,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.854058027267456,0.2970997095108032,0.2826757729053497,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6473932862281799,0.1273454576730728,0.582157552242279,285.02978515625,284.95001220703125,303.4794616699219,297.3634338378906,300.1647644042969,297.2171936035156,285.0396423339844,1.0,0.4077826142311096,1.0,1.0,0.7405107617378235,1.0,-2.112438201904297,0.9912601709365844,1.121178150177002,0.5065694451332092,0.9784489274024964,0.9784489274024964,0.0,83.46808624267578,91.0,55742.5078125,0.0,835.4454345703125,1.0,280.003662109375,283.5404357910156,300.3309326171875,303.88458251953125,293.1499938964844,293.1499938964844,280.04998779296875,34517.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619879841804504,1.0,0.0,0.0,3.7575275897979736,3.7575523853302,9.421013942301216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.05078125,0.0,1644.70361328125,1895.4371337890625,0.0,2130.0322265625,0.9305647611618042,1.0,0.0,3.0,1.0,0.0
17670960,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9131988286972046,0.365867018699646,0.3301694691181183,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.948031485080719,0.4042626321315765,0.38325035572052,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.816996693611145,0.2606945335865021,0.1833743602037429,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8516169786453247,0.2977693676948547,0.2832973897457123,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.645233690738678,0.1274399310350418,0.5826308727264404,285.0360107421875,284.95001220703125,303.4874267578125,297.35870361328125,300.1703796386719,297.2210388183594,285.03375244140625,1.0,0.4093233346939087,1.0,1.0,0.7409207820892334,1.0,-2.1158690452575684,0.9928235411643982,1.1230454444885254,0.5073502659797668,1.0,1.0,0.0,84.77378845214844,94.0,55918.43359375,0.0,843.2542114257812,1.0,280.0434265136719,283.52734375,300.3398132324219,303.9478759765625,293.1499938964844,293.1499938964844,279.75,33170.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605103254318237,1.0,0.0,0.0,3.838042497634888,3.838068008422852,9.829079772316618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.244140625,0.0,1730.349365234375,1895.4371337890625,0.0,2117.05029296875,0.945411503314972,1.0,0.0,3.0,1.0,0.0
17671020,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9039728045463562,0.3646548688411712,0.3295545876026153,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9403257966041564,0.4056108295917511,0.3849242031574249,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8114753365516663,0.2616200447082519,0.1842657625675201,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8453731536865234,0.2983316481113434,0.2841664850711822,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6399782299995422,0.1272891014814376,0.5830137133598328,284.8773498535156,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.2163391113281,284.8826904296875,1.0,0.4123661518096924,1.0,1.0,0.741740882396698,1.0,-2.119720220565796,0.9944336414337158,1.1252866983413696,0.5081798434257507,0.882477879524231,0.882477879524231,0.0,87.8503189086914,97.0,56532.89453125,0.0,857.8609008789062,1.0,279.7567749023437,283.36895751953125,300.37274169921875,304.0934753417969,293.1499938964844,293.1499938964844,280.04998779296875,39338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693765163421631,1.0,0.0,0.0,3.735631942749024,3.735657215118408,9.311538065048808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.15625,0.0,1656.1072998046875,1895.4371337890625,0.0,2195.3037109375,0.926728129386902,1.0,0.0,3.0,1.0,0.0
17671080,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9039728045463562,0.3646548688411712,0.3295545876026153,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9403257966041564,0.4056108295917511,0.3849242031574249,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8114753365516663,0.2616200447082519,0.1842657625675201,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8453731536865234,0.2983316481113434,0.2841664850711822,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6399782299995422,0.1272891014814376,0.5830137133598328,284.8773498535156,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.2163391113281,284.8826904296875,1.0,0.4123661518096924,1.0,1.0,0.741740882396698,1.0,-2.119720220565796,0.9944336414337158,1.1252866983413696,0.5081798434257507,0.882477879524231,0.882477879524231,0.0,87.8503189086914,97.0,56532.89453125,0.0,857.8609008789062,1.0,279.7567749023437,283.36895751953125,300.37274169921875,304.0934753417969,293.1499938964844,293.1499938964844,280.04998779296875,39338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693765163421631,1.0,0.0,0.0,3.735631942749024,3.735657215118408,9.311538065048808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.15625,0.0,1656.1072998046875,1895.4371337890625,0.0,2195.3037109375,0.926728129386902,1.0,0.0,3.0,1.0,0.0
17671140,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8965465426445007,0.3646183609962463,0.3292543292045593,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.933730125427246,0.4077742099761963,0.3867742419242859,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8067458868026733,0.263196587562561,0.1852695941925048,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8401281237602234,0.2994915843009949,0.2851403653621673,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6354489922523499,0.1273818016052246,0.5834246277809143,285.038818359375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849670410156,297.2211303710937,285.03717041015625,1.0,0.4153773486614227,1.0,1.0,0.7425609230995178,1.0,-2.124444961547852,0.9965031743049622,1.1279417276382446,0.5091516971588135,1.0,1.0,0.0,90.74470520019533,100.0,56022.2421875,0.0,872.671142578125,1.0,280.0432434082031,283.52490234375,300.3221435546875,303.9367370605469,293.1499938964844,293.1499938964844,279.75,33370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615899443626404,1.0,0.0,0.0,3.847145318984986,3.847170829772949,9.875758451016736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9013671875,0.0,1743.028076171875,1895.4371337890625,0.0,2126.532958984375,0.9475035071372986,1.0,0.0,3.0,1.0,0.0
17671200,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8965465426445007,0.3646183609962463,0.3292543292045593,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.933730125427246,0.4077742099761963,0.3867742419242859,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8067458868026733,0.263196587562561,0.1852695941925048,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8401281237602234,0.2994915843009949,0.2851403653621673,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6354489922523499,0.1273818016052246,0.5834246277809143,285.038818359375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849670410156,297.2211303710937,285.03717041015625,1.0,0.4153773486614227,1.0,1.0,0.7425609230995178,1.0,-2.124444961547852,0.9965031743049622,1.1279417276382446,0.5091516971588135,1.0,1.0,0.0,90.74470520019533,100.0,56022.2421875,0.0,872.671142578125,1.0,280.0432434082031,283.52490234375,300.3221435546875,303.9367370605469,293.1499938964844,293.1499938964844,279.75,33370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615899443626404,1.0,0.0,0.0,3.847145318984986,3.847170829772949,9.875758451016736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9013671875,0.0,1743.028076171875,1895.4371337890625,0.0,2126.532958984375,0.9475035071372986,1.0,0.0,3.0,1.0,0.0
17671260,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8887828588485718,0.3634726107120514,0.3287025094032287,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.926735818386078,0.4091248214244842,0.3884562253952026,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8016416430473328,0.2641927599906921,0.1862136423587799,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8347343802452087,0.3000728487968445,0.2860310077667236,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6309024095535278,0.1272483170032501,0.583890974521637,284.8780822753906,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.21661376953125,284.8829650878906,1.0,0.4184276461601257,1.0,1.0,0.7434412240982056,1.0,-2.1285712718963623,0.9982306957244872,1.1303406953811646,0.5100468397140503,0.8866946697235107,0.8866946697235107,0.0,93.83514404296876,103.0,56682.4609375,0.0,887.6929321289062,1.0,279.7568359375,283.3622436523437,300.3560485839844,304.08544921875,293.1499938964844,293.1499938964844,280.04998779296875,39191.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704483270645142,1.0,0.0,0.0,3.7531118392944336,3.753137588500977,9.398884799338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4873046875,0.0,1675.4954833984375,1895.4371337890625,0.0,2204.8203125,0.9303366541862488,1.0,0.0,3.0,1.0,0.0
17671320,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8887828588485718,0.3634726107120514,0.3287025094032287,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.926735818386078,0.4091248214244842,0.3884562253952026,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8016416430473328,0.2641927599906921,0.1862136423587799,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8347343802452087,0.3000728487968445,0.2860310077667236,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6309024095535278,0.1272483170032501,0.583890974521637,284.8780822753906,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.21661376953125,284.8829650878906,1.0,0.4184276461601257,1.0,1.0,0.7434412240982056,1.0,-2.1285712718963623,0.9982306957244872,1.1303406953811646,0.5100468397140503,0.8866946697235107,0.8866946697235107,0.0,93.83514404296876,103.0,56682.4609375,0.0,887.6929321289062,1.0,279.7568359375,283.3622436523437,300.3560485839844,304.08544921875,293.1499938964844,293.1499938964844,280.04998779296875,39191.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704483270645142,1.0,0.0,0.0,3.7531118392944336,3.753137588500977,9.398884799338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.4873046875,0.0,1675.4954833984375,1895.4371337890625,0.0,2204.8203125,0.9303366541862488,1.0,0.0,3.0,1.0,0.0
17671380,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8821389079093933,0.3634854257106781,0.3284412920475006,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9208372831344604,0.4112866818904876,0.3902980983257293,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7973806262016296,0.2658363282680511,0.1872608512639999,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8301413655281067,0.3012464940547943,0.2870137393474579,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6268977522850037,0.1273527145385742,0.5843528509140015,285.0431213378906,284.95001220703125,303.556640625,297.3252258300781,300.2010192871094,297.2215576171875,285.0417785644531,1.0,0.4214367568492889,1.0,1.0,0.7443215250968933,1.0,-2.1334569454193115,1.0003613233566284,1.133095622062683,0.5110488533973694,1.0,1.0,0.0,96.74827575683594,106.0,56147.4921875,0.0,902.8453979492188,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.9281921386719,293.1499938964844,293.1499938964844,279.75,33523.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626461982727051,1.0,0.0,0.0,3.8572535514831534,3.857279062271118,9.927722430802532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.748046875,0.0,1756.6192626953125,1895.4371337890625,0.0,2135.822509765625,0.9499751329421996,1.0,0.0,3.0,1.0,0.0
17671440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8821389079093933,0.3634854257106781,0.3284412920475006,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9208372831344604,0.4112866818904876,0.3902980983257293,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7973806262016296,0.2658363282680511,0.1872608512639999,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8301413655281067,0.3012464940547943,0.2870137393474579,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6268977522850037,0.1273527145385742,0.5843528509140015,285.0431213378906,284.95001220703125,303.556640625,297.3252258300781,300.2010192871094,297.2215576171875,285.0417785644531,1.0,0.4214367568492889,1.0,1.0,0.7443215250968933,1.0,-2.1334569454193115,1.0003613233566284,1.133095622062683,0.5110488533973694,1.0,1.0,0.0,96.74827575683594,106.0,56147.4921875,0.0,902.8453979492188,1.0,280.0436096191406,283.5234069824219,300.3062744140625,303.9281921386719,293.1499938964844,293.1499938964844,279.75,33523.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626461982727051,1.0,0.0,0.0,3.8572535514831534,3.857279062271118,9.927722430802532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.748046875,0.0,1756.6192626953125,1895.4371337890625,0.0,2135.822509765625,0.9499751329421996,1.0,0.0,3.0,1.0,0.0
17671500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8792558908462524,0.3631348609924316,0.3284517228603363,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9183652997016908,0.4121212363243103,0.3913477659225464,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.79563307762146,0.2664890885353088,0.1878710389137268,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8282022476196289,0.3016728460788727,0.2876220643520355,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6251997947692871,0.127359926700592,0.584932267665863,284.8910522460937,284.95001220703125,303.56622314453125,297.3218078613281,300.2052001953125,297.2214660644531,284.8772888183594,1.0,0.4230022728443146,1.0,1.0,0.7447616457939148,1.0,-2.136892557144165,1.001906156539917,1.1349862813949585,0.5118753910064697,0.927566647529602,0.927566647529602,0.0,98.15184783935548,106.0,57117.16015625,0.0,911.1900024414062,1.0,279.7934265136719,283.340576171875,300.359130859375,304.15313720703125,293.1499938964844,293.1499938964844,279.75,35768.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694869041442871,1.0,0.0,0.0,3.863706588745117,3.8637325763702393,9.960967872757465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.26953125,0.0,1782.342041015625,1895.4371337890625,0.0,2196.283447265625,0.9514747262001038,1.0,0.0,3.0,1.0,0.0
17671560,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8752532601356506,0.362415999174118,0.3279609680175781,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9147515892982484,0.4126481711864471,0.3919949531555176,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7929360866546631,0.266907274723053,0.188259407877922,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8254071474075317,0.3018536865711212,0.2879310846328735,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.622840166091919,0.1272379904985427,0.5849024057388306,284.8791809082031,284.95001220703125,303.5760498046875,297.318603515625,300.2072448730469,297.2173156738281,284.884033203125,1.0,0.4244851469993591,1.0,1.0,0.7452192306518555,1.0,-2.137884616851806,1.0022344589233398,1.1356500387191772,0.512026309967041,0.8915572762489319,0.8915572762489319,0.0,99.83748626708984,109.0,56849.9140625,0.0,918.2656860351562,1.0,279.7563781738281,283.3562927246094,300.3424072265625,304.0816955566406,293.1499938964844,293.1499938964844,280.04998779296875,39017.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771504819393158,1.0,0.0,0.0,3.769691467285156,3.769717216491699,9.482108112024434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.09375,0.0,1693.77001953125,1895.4371337890625,0.0,2214.213134765625,0.9340125918388368,1.0,0.0,3.0,1.0,0.0
17671620,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.869329571723938,0.3624738156795501,0.3277405500411987,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9096882939338684,0.4148074090480804,0.3938318789005279,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7892159819602966,0.2686165571212768,0.1893511414527893,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8212937712669373,0.3030414581298828,0.2889261841773987,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.619153618812561,0.1273536682128906,0.5854187607765198,285.0475769042969,284.95001220703125,303.5965881347656,297.3128967285156,300.2190856933594,297.22235107421875,285.04693603515625,1.0,0.4274872839450836,1.0,1.0,0.7461344599723816,1.0,-2.14294695854187,1.0044441223144531,1.1385029554367063,0.5130688548088074,1.0,1.0,0.0,102.76150512695312,112.0,56291.89453125,0.0,933.7570190429688,1.0,280.04351806640625,283.522216796875,300.2939758300781,303.92437744140625,293.1499938964844,293.1499938964844,279.75,33724.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637046575546265,1.0,0.0,0.0,3.867841958999634,3.8678677082061768,9.982302344724303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8818359375,0.0,1771.2620849609375,1895.4371337890625,0.0,2145.14453125,0.952550172805786,1.0,0.0,3.0,1.0,0.0
17671680,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.869329571723938,0.3624738156795501,0.3277405500411987,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9096882939338684,0.4148074090480804,0.3938318789005279,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7892159819602966,0.2686165571212768,0.1893511414527893,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8212937712669373,0.3030414581298828,0.2889261841773987,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.619153618812561,0.1273536682128906,0.5854187607765198,285.0475769042969,284.95001220703125,303.5965881347656,297.3128967285156,300.2190856933594,297.22235107421875,285.04693603515625,1.0,0.4274872839450836,1.0,1.0,0.7461344599723816,1.0,-2.14294695854187,1.0044441223144531,1.1385029554367063,0.5130688548088074,1.0,1.0,0.0,102.76150512695312,112.0,56291.89453125,0.0,933.7570190429688,1.0,280.04351806640625,283.522216796875,300.2939758300781,303.92437744140625,293.1499938964844,293.1499938964844,279.75,33724.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637046575546265,1.0,0.0,0.0,3.867841958999634,3.8678677082061768,9.982302344724303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8818359375,0.0,1771.2620849609375,1895.4371337890625,0.0,2145.14453125,0.952550172805786,1.0,0.0,3.0,1.0,0.0
17671740,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8632081151008606,0.3614660799503326,0.3273174464702606,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9045903086662292,0.4161711037158966,0.3955351114273071,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7853376269340515,0.2697556316852569,0.1903994679450988,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8170053958892822,0.3036684691905975,0.2898648679256439,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6153414249420166,0.1272540539503097,0.5860385298728943,284.8817138671875,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.21826171875,284.8861389160156,1.0,0.430529236793518,1.0,1.0,0.7470496892929077,1.0,-2.147620916366577,1.0064367055892944,1.1411842107772827,0.51410973072052,0.8976267576217651,0.8976267576217651,0.0,105.85277557373048,115.0,57041.58203125,0.0,949.5491943359376,1.0,279.756591796875,283.3507080078125,300.331787109375,304.08203125,293.1499938964844,293.1499938964844,280.04998779296875,38856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725250720977783,1.0,0.0,0.0,3.789222955703736,3.7892487049102783,9.58061946221278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.5537109375,0.0,1715.8333740234375,1895.4371337890625,0.0,2223.294189453125,0.9381604194641112,1.0,0.0,3.0,1.0,0.0
