time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8632081151008606,0.3614660799503326,0.3273174464702606,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9045903086662292,0.4161711037158966,0.3955351114273071,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7853376269340515,0.2697556316852569,0.1903994679450988,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8170053958892822,0.3036684691905975,0.2898648679256439,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.6153414249420166,0.1272540539503097,0.5860385298728943,284.8817138671875,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.21826171875,284.8861389160156,1.0,0.430529236793518,1.0,1.0,0.7470496892929077,1.0,-2.147620916366577,1.0064367055892944,1.1411842107772827,0.51410973072052,0.8976267576217651,0.8976267576217651,0.0,105.85277557373048,115.0,57041.58203125,0.0,949.5491943359376,1.0,279.756591796875,283.3507080078125,300.331787109375,304.08203125,293.1499938964844,293.1499938964844,280.04998779296875,38856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725250720977783,1.0,0.0,0.0,3.789222955703736,3.7892487049102783,9.58061946221278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.5537109375,0.0,1715.8333740234375,1895.4371337890625,0.0,2223.294189453125,0.9381604194641112,1.0,0.0,3.0,1.0,0.0
17671860,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8579211235046387,0.3615735471248626,0.3271333575248718,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9003978371620178,0.4183315634727478,0.3973637521266937,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7820886969566345,0.2715343236923218,0.1915341019630432,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8132025599479675,0.3048709034919739,0.2908674776554107,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6117605566978455,0.1273805499076843,0.5865957140922546,285.0536804199219,284.95001220703125,303.6414489746094,297.3046569824219,300.2396240234375,297.22344970703125,285.05328369140625,1.0,0.433519184589386,1.0,1.0,0.7479739785194397,1.0,-2.15282678604126,1.008718967437744,1.144107699394226,0.5151865482330322,1.0,1.0,0.0,108.78573608398438,118.0,56458.578125,0.0,965.35009765625,1.0,280.0438842773437,283.52166748046875,300.2852783203125,303.92578125,293.1499938964844,293.1499938964844,279.75,33917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646936178207397,1.0,0.0,0.0,3.879948854446411,3.879974842071533,1.004489263323194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.1083984375,0.0,1787.7996826171875,1895.4371337890625,0.0,2153.865234375,0.9553741216659546,1.0,0.0,3.0,1.0,0.0
17671920,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8579211235046387,0.3615735471248626,0.3271333575248718,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9003978371620178,0.4183315634727478,0.3973637521266937,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7820886969566345,0.2715343236923218,0.1915341019630432,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8132025599479675,0.3048709034919739,0.2908674776554107,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6117605566978455,0.1273805499076843,0.5865957140922546,285.0536804199219,284.95001220703125,303.6414489746094,297.3046569824219,300.2396240234375,297.22344970703125,285.05328369140625,1.0,0.433519184589386,1.0,1.0,0.7479739785194397,1.0,-2.15282678604126,1.008718967437744,1.144107699394226,0.5151865482330322,1.0,1.0,0.0,108.78573608398438,118.0,56458.578125,0.0,965.35009765625,1.0,280.0438842773437,283.52166748046875,300.2852783203125,303.92578125,293.1499938964844,293.1499938964844,279.75,33917.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646936178207397,1.0,0.0,0.0,3.879948854446411,3.879974842071533,1.004489263323194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.1083984375,0.0,1787.7996826171875,1895.4371337890625,0.0,2153.865234375,0.9553741216659546,1.0,0.0,3.0,1.0,0.0
17671980,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8525160551071167,0.3606409430503845,0.3267876803874969,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8960785865783691,0.4197102785110473,0.3990908861160278,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.778747022151947,0.2727523148059845,0.1926426291465759,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8092307448387146,0.3055225610733032,0.2918384671211242,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6080619096755981,0.1273010820150375,0.5873063802719116,284.8827819824219,284.95001220703125,303.6660461425781,297.3023376464844,300.2485046386719,297.2195739746094,284.8873596191406,1.0,0.4365548193454742,1.0,1.0,0.7488982677459717,1.0,-2.15784239768982,1.0108827352523804,1.1469597816467283,0.5163161158561707,0.903365969657898,0.903365969657898,0.0,111.8643569946289,121.0,57261.58984375,0.0,981.566650390625,1.0,279.7556457519531,283.34405517578125,300.32666015625,304.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,38673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735414505004883,1.0,0.0,0.0,3.809164524078369,3.8091907501220703,9.681725714472122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.673828125,0.0,1738.4403076171875,1895.4371337890625,0.0,2232.35107421875,0.9424817562103271,1.0,0.0,3.0,1.0,0.0
17672040,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8525160551071167,0.3606409430503845,0.3267876803874969,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8960785865783691,0.4197102785110473,0.3990908861160278,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.778747022151947,0.2727523148059845,0.1926426291465759,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8092307448387146,0.3055225610733032,0.2918384671211242,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6080619096755981,0.1273010820150375,0.5873063802719116,284.8827819824219,284.95001220703125,303.6660461425781,297.3023376464844,300.2485046386719,297.2195739746094,284.8873596191406,1.0,0.4365548193454742,1.0,1.0,0.7488982677459717,1.0,-2.15784239768982,1.0108827352523804,1.1469597816467283,0.5163161158561707,0.903365969657898,0.903365969657898,0.0,111.8643569946289,121.0,57261.58984375,0.0,981.566650390625,1.0,279.7556457519531,283.34405517578125,300.32666015625,304.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,38673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735414505004883,1.0,0.0,0.0,3.809164524078369,3.8091907501220703,9.681725714472122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.673828125,0.0,1738.4403076171875,1895.4371337890625,0.0,2232.35107421875,0.9424817562103271,1.0,0.0,3.0,1.0,0.0
17672100,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8493002653121948,0.3599826693534851,0.3263021409511566,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8933823108673096,0.4202048778533935,0.3996693789958954,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7765914797782898,0.2732191979885101,0.1930413097143173,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.80670166015625,0.3056725263595581,0.292090505361557,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.6057608723640442,0.1271608620882034,0.5871188044548035,284.79180908203125,284.95001220703125,303.6789245605469,297.3016662597656,300.2520751953125,297.2156982421875,284.7906494140625,1.0,0.4379767477512359,1.0,1.0,0.7493604421615601,1.0,-2.158511161804199,1.0110588073730469,1.1474523544311523,0.5163576602935791,0.8091262578964233,0.8091262578964233,0.0,113.56861114501952,121.0,57641.35546875,0.0,988.4906005859376,1.0,279.4970703125,283.2404479980469,300.3407287597656,304.2086181640625,293.1499938964844,293.1499938964844,279.45001220703125,43382.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782993316650391,1.0,0.0,0.0,3.675382614135742,3.675408124923706,9.013602948471088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.265625,0.0,1617.2120361328125,1895.4371337890625,0.0,2274.88427734375,0.913098394870758,1.0,0.0,3.0,1.0,0.0
17672160,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8461451530456543,0.3595233261585235,0.3257932364940643,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8907107710838318,0.4208284616470337,0.4002010226249695,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7744601964950562,0.273791491985321,0.1934177577495575,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8041276335716248,0.3059019148349762,0.2922903001308441,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6034135222434998,0.1270400285720825,0.5867540836334229,284.8843994140625,284.95001220703125,303.6922607421875,297.3013610839844,300.2565612792969,297.2131652832031,284.89141845703125,1.0,0.4393470883369446,1.0,1.0,0.7498380541801453,1.0,-2.158791303634644,1.0110421180725098,1.1477491855621338,0.516273021697998,0.830011785030365,0.830011785030365,0.0,115.26798248291016,109.0,57255.0546875,0.0,995.0164794921876,1.0,279.4578552246094,283.3479919433594,300.3057556152344,304.0741577148437,293.1499938964844,293.1499938964844,279.75,42130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770899534225464,1.0,0.0,0.0,3.515171766281128,3.515195608139038,8.244919058597588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.705078125,0.0,1432.4466552734375,1895.4371337890625,0.0,2264.05224609375,0.8820082545280457,1.0,0.0,3.0,1.0,0.0
17672220,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8507624864578247,0.3599660694599151,0.3257991671562195,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8973237872123718,0.4231820702552795,0.4020470082759857,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7805438041687012,0.2758308053016662,0.1945987790822982,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8096110820770264,0.3072490096092224,0.2932309806346893,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6070529818534851,0.1272361129522323,0.5865477919578552,285.01434326171875,284.95001220703125,303.7201843261719,297.3018493652344,300.273681640625,297.22174072265625,285.0109558105469,1.0,0.4373653829097748,1.0,1.0,0.7507932782173157,1.0,-2.1633129119873047,1.0129780769348145,1.1503348350524902,0.5171667337417603,0.9409163594245912,0.9409163594245912,0.0,112.5614776611328,97.0,56923.0859375,0.0,989.53466796875,1.0,279.7422790527344,283.46539306640625,300.2725524902344,303.9378662109375,293.1499938964844,293.1499938964844,279.45001220703125,33163.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671360373497009,1.0,0.0,0.0,3.657005786895752,3.657029390335083,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.46484375,0.0,1519.712158203125,1895.4371337890625,0.0,2175.44873046875,0.9045457243919371,1.0,0.0,3.0,1.0,0.0
17672280,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8507624864578247,0.3599660694599151,0.3257991671562195,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8973237872123718,0.4231820702552795,0.4020470082759857,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7805438041687012,0.2758308053016662,0.1945987790822982,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8096110820770264,0.3072490096092224,0.2932309806346893,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6070529818534851,0.1272361129522323,0.5865477919578552,285.01434326171875,284.95001220703125,303.7201843261719,297.3018493652344,300.273681640625,297.22174072265625,285.0109558105469,1.0,0.4373653829097748,1.0,1.0,0.7507932782173157,1.0,-2.1633129119873047,1.0129780769348145,1.1503348350524902,0.5171667337417603,0.9409163594245912,0.9409163594245912,0.0,112.5614776611328,97.0,56923.0859375,0.0,989.53466796875,1.0,279.7422790527344,283.46539306640625,300.2725524902344,303.9378662109375,293.1499938964844,293.1499938964844,279.45001220703125,33163.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671360373497009,1.0,0.0,0.0,3.657005786895752,3.657029390335083,8.923692575990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.46484375,0.0,1519.712158203125,1895.4371337890625,0.0,2175.44873046875,0.9045457243919371,1.0,0.0,3.0,1.0,0.0
17672340,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8611072301864624,0.3592773377895355,0.3252411186695099,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9107872843742372,0.4246833026409149,0.4034615755081177,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7922928929328918,0.2772712707519531,0.1955545246601104,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8203144073486328,0.3080249726772308,0.2939043343067169,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6150727868080139,0.1272611171007156,0.5858591794967651,284.90447998046875,284.95001220703125,303.75,297.3039245605469,300.2857971191406,297.21978759765625,284.9104309082031,1.0,0.4326585531234741,1.0,1.0,0.7517485022544861,1.0,-2.165476560592652,1.0137274265289309,1.1517490148544312,0.5174971222877502,0.8430424928665161,0.8430424928665161,0.0,106.50032043457033,85.0,57309.75390625,0.0,969.3192749023438,1.0,279.4576721191406,283.36090087890625,300.3190002441406,304.0829162597656,293.1499938964844,293.1499938964844,279.75,39648.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743819952011108,1.0,0.0,0.0,3.506261110305786,3.506284475326538,8.203172114917834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3212890625,0.0,1405.2813720703125,1895.4371337890625,0.0,2239.849365234375,0.8769071102142334,1.0,0.0,3.0,1.0,0.0
17672400,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8611072301864624,0.3592773377895355,0.3252411186695099,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9107872843742372,0.4246833026409149,0.4034615755081177,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7922928929328918,0.2772712707519531,0.1955545246601104,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8203144073486328,0.3080249726772308,0.2939043343067169,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6150727868080139,0.1272611171007156,0.5858591794967651,284.90447998046875,284.95001220703125,303.75,297.3039245605469,300.2857971191406,297.21978759765625,284.9104309082031,1.0,0.4326585531234741,1.0,1.0,0.7517485022544861,1.0,-2.165476560592652,1.0137274265289309,1.1517490148544312,0.5174971222877502,0.8430424928665161,0.8430424928665161,0.0,106.50032043457033,85.0,57309.75390625,0.0,969.3192749023438,1.0,279.4576721191406,283.36090087890625,300.3190002441406,304.0829162597656,293.1499938964844,293.1499938964844,279.75,39648.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743819952011108,1.0,0.0,0.0,3.506261110305786,3.506284475326538,8.203172114917834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.3212890625,0.0,1405.2813720703125,1895.4371337890625,0.0,2239.849365234375,0.8769071102142334,1.0,0.0,3.0,1.0,0.0
17672460,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8906009197235107,0.3638276159763336,0.3277643024921417,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9476540684700012,0.4313706457614898,0.4081003963947296,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8214919567108154,0.283819168806076,0.1989160925149917,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8477854132652283,0.3138728439807892,0.2977883219718933,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6385452747344971,0.1324894875288009,0.6012997627258301,285.058349609375,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.0567626953125,1.0,0.4277215600013733,1.0,1.0,0.7526777982711792,1.0,-2.2012932300567627,1.031274437904358,1.1700186729431152,0.526596188545227,0.9878371357917786,0.9878371357917786,0.0,94.71614074707033,73.0,57819.203125,0.0,960.7719116210938,1.0,279.74237060546875,283.490966796875,300.2936096191406,303.9945373535156,293.1499938964844,293.1499938964844,279.45001220703125,31528.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672145366668701,1.0,0.0,0.0,3.689157724380493,3.689181327819824,9.081293796953104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3046875,0.0,1543.353515625,1895.4371337890625,0.0,2176.143310546875,0.9108605980873108,1.0,0.0,3.0,1.0,0.0
17672520,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8906009197235107,0.3638276159763336,0.3277643024921417,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9476540684700012,0.4313706457614898,0.4081003963947296,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8214919567108154,0.283819168806076,0.1989160925149917,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8477854132652283,0.3138728439807892,0.2977883219718933,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6385452747344971,0.1324894875288009,0.6012997627258301,285.058349609375,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.0567626953125,1.0,0.4277215600013733,1.0,1.0,0.7526777982711792,1.0,-2.2012932300567627,1.031274437904358,1.1700186729431152,0.526596188545227,0.9878371357917786,0.9878371357917786,0.0,94.71614074707033,73.0,57819.203125,0.0,960.7719116210938,1.0,279.74237060546875,283.490966796875,300.2936096191406,303.9945373535156,293.1499938964844,293.1499938964844,279.45001220703125,31528.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672145366668701,1.0,0.0,0.0,3.689157724380493,3.689181327819824,9.081293796953104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3046875,0.0,1543.353515625,1895.4371337890625,0.0,2176.143310546875,0.9108605980873108,1.0,0.0,3.0,1.0,0.0
17672580,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9278550744056702,0.3652752041816711,0.3292807936668396,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9851226806640624,0.4353930950164795,0.4120365679264068,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8538339138031006,0.2879494130611419,0.2018550038337707,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8819282650947571,0.3173041045665741,0.3011230826377868,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6677355766296387,0.1360640227794647,0.6170336008071899,284.9160461425781,284.95001220703125,303.8136901855469,297.3186340332031,300.35260009765625,297.2819519042969,284.9208374023437,1.0,0.4227458536624908,1.0,1.0,0.7536070346832275,1.0,-2.23429012298584,1.0473155975341797,1.1869744062423706,0.5353813171386719,0.8939636945724487,0.8939636945724487,0.0,83.38748931884766,61.0,59402.96875,0.0,950.6593017578124,1.0,279.4567565917969,283.32867431640625,300.3565368652344,304.2377624511719,293.1499938964844,293.1499938964844,279.75,37038.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789730429649353,1.0,0.0,0.0,3.664017677307129,3.664041996002197,8.957945283327717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.478515625,0.0,1556.62060546875,1895.4371337890625,0.0,2280.924560546875,0.9092544913291932,1.0,0.0,3.0,1.0,0.0
17672640,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9278550744056702,0.3652752041816711,0.3292807936668396,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9851226806640624,0.4353930950164795,0.4120365679264068,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8538339138031006,0.2879494130611419,0.2018550038337707,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8819282650947571,0.3173041045665741,0.3011230826377868,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6677355766296387,0.1360640227794647,0.6170336008071899,284.9160461425781,284.95001220703125,303.8136901855469,297.3186340332031,300.35260009765625,297.2819519042969,284.9208374023437,1.0,0.4227458536624908,1.0,1.0,0.7536070346832275,1.0,-2.23429012298584,1.0473155975341797,1.1869744062423706,0.5353813171386719,0.8939636945724487,0.8939636945724487,0.0,83.38748931884766,61.0,59402.96875,0.0,950.6593017578124,1.0,279.4567565917969,283.32867431640625,300.3565368652344,304.2377624511719,293.1499938964844,293.1499938964844,279.75,37038.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789730429649353,1.0,0.0,0.0,3.664017677307129,3.664041996002197,8.957945283327717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.478515625,0.0,1556.62060546875,1895.4371337890625,0.0,2280.924560546875,0.9092544913291932,1.0,0.0,3.0,1.0,0.0
17672700,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9484656453132628,0.3660621345043182,0.3295778334140777,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.4373359978199005,0.4123308062553406,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8715378046035767,0.2898783087730407,0.2029761672019958,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9003376364707947,0.3188179135322571,0.3022713959217071,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.683410108089447,0.1375212371349334,0.6227566003799438,285.0606384277344,284.95001220703125,303.8302307128906,297.32501220703125,300.36407470703125,297.2881774902344,285.0690612792969,1.0,0.4199084937572479,1.0,1.0,0.7540717124938965,1.0,-2.244762897491455,1.0523370504379272,1.1924259662628174,0.5381788015365601,0.9985588192939758,0.9985588192939758,0.0,78.25056457519531,61.0,59075.38671875,0.0,941.395751953125,1.0,279.7028503417969,283.47900390625,300.3108215332031,304.05810546875,293.1499938964844,293.1499938964844,279.75,32899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746845483779907,1.0,0.0,0.0,3.731223821640015,3.731247901916504,9.289575473303556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.63671875,0.0,1601.7110595703125,1895.4371337890625,0.0,2242.5498046875,0.9231159090995787,1.0,0.0,3.0,1.0,0.0
17672760,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9640341997146606,0.3669502437114715,0.3302452564239502,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.4402957558631897,0.3951512277126312,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8864272236824036,0.2918158173561096,0.2042381316423416,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9161317348480223,0.3203328847885132,0.3035817444324493,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6963434219360352,0.1388583034276962,0.628368079662323,285.0544738769531,284.95001220703125,303.84698486328125,297.33233642578125,300.3771667480469,297.2997436523437,285.0520935058594,1.0,0.4163281321525574,1.0,1.0,0.7550128102302551,1.0,-2.2424304485321045,1.0509757995605469,1.191454529762268,0.5368831157684326,1.0,1.0,0.0,74.35751342773438,64.0,59192.39453125,0.0,921.0511474609376,1.0,279.7430725097656,283.4586486816406,300.3281555175781,304.1382751464844,293.1499938964844,293.1499938964844,279.45001220703125,32692.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745500206947327,1.0,0.0,0.0,3.808786153793335,3.8088111877441406,9.679800996309496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.537109375,0.0,1691.2784423828125,1895.4371337890625,0.0,2241.348876953125,0.9385107159614564,1.0,0.0,3.0,1.0,0.0
17672820,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9760170578956604,0.3670738041400909,0.3306702971458435,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4475391209125519,0.3808895647525787,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9007402658462524,0.2944971323013305,0.2062716484069824,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9316259026527404,0.3221846520900726,0.3055552244186401,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.708991527557373,0.1407247930765152,0.6373680233955383,284.8704528808594,284.95001220703125,303.8811950683594,297.34991455078125,300.4039001464844,297.3244323730469,284.8767395019531,1.0,0.4129485189914703,1.0,1.0,0.7568950653076172,1.0,-2.233872890472412,1.0460230112075806,1.187849998474121,0.534391462802887,0.8817515969276428,0.8817515969276428,0.0,71.17341613769531,82.0,59725.3203125,0.0,903.6539916992188,1.0,279.4566345214844,283.2769470214844,300.37371826171875,304.29656982421875,293.1499938964844,293.1499938964844,279.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831940650939941,1.0,0.0,0.0,3.730061531066896,3.7300868034362793,9.283789381697716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3720703125,0.0,1647.474609375,1895.4371337890625,0.0,2318.86474609375,0.9249454140663148,1.0,0.0,3.0,1.0,0.0
17672880,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9760170578956604,0.3670738041400909,0.3306702971458435,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.4475391209125519,0.3808895647525787,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9007402658462524,0.2944971323013305,0.2062716484069824,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9316259026527404,0.3221846520900726,0.3055552244186401,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.708991527557373,0.1407247930765152,0.6373680233955383,284.8704528808594,284.95001220703125,303.8811950683594,297.34991455078125,300.4039001464844,297.3244323730469,284.8767395019531,1.0,0.4129485189914703,1.0,1.0,0.7568950653076172,1.0,-2.233872890472412,1.0460230112075806,1.187849998474121,0.534391462802887,0.8817515969276428,0.8817515969276428,0.0,71.17341613769531,82.0,59725.3203125,0.0,903.6539916992188,1.0,279.4566345214844,283.2769470214844,300.37371826171875,304.29656982421875,293.1499938964844,293.1499938964844,279.75,39059.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831940650939941,1.0,0.0,0.0,3.730061531066896,3.7300868034362793,9.283789381697716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.3720703125,0.0,1647.474609375,1895.4371337890625,0.0,2318.86474609375,0.9249454140663148,1.0,0.0,3.0,1.0,0.0
17672940,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9728453159332277,0.3682507276535034,0.3313877880573272,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4551608562469482,0.3857018947601318,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.900003969669342,0.2977567017078399,0.2083813399076461,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9294458031654358,0.3245261311531067,0.3075590133666992,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7089844346046448,0.1425400376319885,0.6454024314880371,285.0525207519531,284.95001220703125,303.9162292480469,297.37109375,300.4373779296875,297.35626220703125,285.05328369140625,1.0,0.4176552891731262,1.0,1.0,0.7587773203849792,1.0,-2.2548258304595947,1.0559353828430176,1.1988904476165771,0.5390287637710571,1.0,1.0,0.0,72.74264526367188,100.0,59614.12890625,0.0,930.3377075195312,1.0,279.74346923828125,283.4490966796875,300.3515625,304.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33293.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751126885414124,1.0,0.0,0.0,3.843991041183472,3.844016551971436,9.859571719061933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.8544921875,0.0,1738.566162109375,1895.4371337890625,0.0,2246.373046875,0.9468137621879578,1.0,0.0,3.0,1.0,0.0
17673000,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9728453159332277,0.3682507276535034,0.3313877880573272,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4551608562469482,0.3857018947601318,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.900003969669342,0.2977567017078399,0.2083813399076461,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.9294458031654358,0.3245261311531067,0.3075590133666992,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7089844346046448,0.1425400376319885,0.6454024314880371,285.0525207519531,284.95001220703125,303.9162292480469,297.37109375,300.4373779296875,297.35626220703125,285.05328369140625,1.0,0.4176552891731262,1.0,1.0,0.7587773203849792,1.0,-2.2548258304595947,1.0559353828430176,1.1988904476165771,0.5390287637710571,1.0,1.0,0.0,72.74264526367188,100.0,59614.12890625,0.0,930.3377075195312,1.0,279.74346923828125,283.4490966796875,300.3515625,304.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,33293.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751126885414124,1.0,0.0,0.0,3.843991041183472,3.844016551971436,9.859571719061933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.8544921875,0.0,1738.566162109375,1895.4371337890625,0.0,2246.373046875,0.9468137621879578,1.0,0.0,3.0,1.0,0.0
17673060,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9553261399269104,0.3684520125389099,0.3320873975753784,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.4583344757556915,0.4078038334846496,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8860648274421692,0.3003818690776825,0.2105260193347931,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9120656251907348,0.3262935578823089,0.309643030166626,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6981406807899475,0.1439128816127777,0.6532116532325745,284.9197998046875,284.95001220703125,303.9519958496094,297.3955993652344,300.4549255371094,297.3534545898437,284.92535400390625,1.0,0.428243488073349,1.0,1.0,0.7599342465400696,1.0,-2.296661853790283,1.076372146606445,1.2202898263931274,0.549787700176239,0.934603750705719,0.934603750705719,0.0,78.6457290649414,103.0,61421.0234375,0.0,995.5875244140624,1.0,279.45574951171875,283.2912292480469,300.4250183105469,304.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,36850.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847133874893188,1.0,0.0,0.0,3.823348045349121,3.823374032974243,9.753960057423685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.755859375,0.0,1741.38134765625,1895.4371337890625,0.0,2332.560546875,0.9448254704475404,1.0,0.0,3.0,1.0,0.0
17673120,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9553261399269104,0.3684520125389099,0.3320873975753784,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.4583344757556915,0.4078038334846496,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8860648274421692,0.3003818690776825,0.2105260193347931,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9120656251907348,0.3262935578823089,0.309643030166626,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6981406807899475,0.1439128816127777,0.6532116532325745,284.9197998046875,284.95001220703125,303.9519958496094,297.3955993652344,300.4549255371094,297.3534545898437,284.92535400390625,1.0,0.428243488073349,1.0,1.0,0.7599342465400696,1.0,-2.296661853790283,1.076372146606445,1.2202898263931274,0.549787700176239,0.934603750705719,0.934603750705719,0.0,78.6457290649414,103.0,61421.0234375,0.0,995.5875244140624,1.0,279.45574951171875,283.2912292480469,300.4250183105469,304.4236145019531,293.1499938964844,293.1499938964844,279.1499938964844,36850.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847133874893188,1.0,0.0,0.0,3.823348045349121,3.823374032974243,9.753960057423685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.755859375,0.0,1741.38134765625,1895.4371337890625,0.0,2332.560546875,0.9448254704475404,1.0,0.0,3.0,1.0,0.0
17673180,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9373530745506288,0.3682963252067566,0.3320857286453247,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.4575198292732239,0.429076075553894,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8732851147651672,0.3026486337184906,0.2122422456741333,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8973107933998108,0.3276618719100952,0.3111335933208465,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6875684857368469,0.1447961330413818,0.6584450602531433,284.9032897949219,284.95001220703125,303.9884338378906,297.42315673828125,300.4576721191406,297.3229675292969,284.9101257324219,1.0,0.437240719795227,1.0,1.0,0.7610911130905151,1.0,-2.332362651824951,1.0937258005142212,1.2386369705200195,0.5590971112251282,0.8711923360824585,0.8711923360824585,0.0,84.46981811523438,106.0,62595.81640625,0.0,1056.1400146484375,1.0,279.1570129394531,283.2528686523437,300.4442138671875,304.5307006835937,293.1499938964844,293.1499938964844,279.45001220703125,39800.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915719151496887,1.0,0.0,0.0,3.649188280105591,3.6492130756378174,8.885581337381154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0703125,0.0,1560.6961669921875,1895.4371337890625,0.0,2394.632568359375,0.9091582298278807,1.0,0.0,3.0,1.0,0.0
17673240,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9373530745506288,0.3682963252067566,0.3320857286453247,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.4575198292732239,0.429076075553894,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8732851147651672,0.3026486337184906,0.2122422456741333,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8973107933998108,0.3276618719100952,0.3111335933208465,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6875684857368469,0.1447961330413818,0.6584450602531433,284.9032897949219,284.95001220703125,303.9884338378906,297.42315673828125,300.4576721191406,297.3229675292969,284.9101257324219,1.0,0.437240719795227,1.0,1.0,0.7610911130905151,1.0,-2.332362651824951,1.0937258005142212,1.2386369705200195,0.5590971112251282,0.8711923360824585,0.8711923360824585,0.0,84.46981811523438,106.0,62595.81640625,0.0,1056.1400146484375,1.0,279.1570129394531,283.2528686523437,300.4442138671875,304.5307006835937,293.1499938964844,293.1499938964844,279.45001220703125,39800.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915719151496887,1.0,0.0,0.0,3.649188280105591,3.6492130756378174,8.885581337381154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.0703125,0.0,1560.6961669921875,1895.4371337890625,0.0,2394.632568359375,0.9091582298278807,1.0,0.0,3.0,1.0,0.0
17673300,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.927152156829834,0.3688438534736633,0.3324158489704132,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9954405426979064,0.4571925401687622,0.4334669709205627,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8661529421806335,0.3041695356369018,0.2132499516010284,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8892698884010315,0.328705757856369,0.3120560944080353,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.6814212799072266,0.1453180462121963,0.661056637763977,285.0503234863281,284.95001220703125,304.0068664550781,297.43798828125,300.4608154296875,297.3117980957031,285.0570678710937,1.0,0.4411341845989227,1.0,1.0,0.7616695761680603,1.0,-2.343268871307373,1.0989317893981934,1.2443370819091797,0.561975359916687,0.9761710166931152,0.9761710166931152,0.0,87.7613754272461,106.0,62301.83203125,0.0,1081.1234130859375,1.0,279.40252685546875,283.4013366699219,300.4103698730469,304.3582763671875,293.1499938964844,293.1499938964844,279.45001220703125,33864.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860426902770996,1.0,0.0,0.0,3.717094659805298,3.717118978500366,9.219355092682236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5673828125,0.0,1592.8348388671875,1895.4371337890625,0.0,2344.559814453125,0.9209263324737548,1.0,0.0,3.0,1.0,0.0
17673360,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9180291295051576,0.3695077896118164,0.3331235945224762,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9884393215179444,0.4576183557510376,0.4336694180965423,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8598712682723999,0.3057963252067566,0.2144582271575927,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8820633888244629,0.3298763632774353,0.3132491707801819,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6758889555931091,0.145888864994049,0.6641251444816589,285.0469665527344,284.95001220703125,304.0254821777344,297.4534912109375,300.4669189453125,297.3072204589844,285.0448608398437,1.0,0.4445880353450775,1.0,1.0,0.7627993226051331,1.0,-2.351168870925904,1.102535843849182,1.2486329078674316,0.5636706948280334,1.0,1.0,0.0,90.95745849609376,109.0,62693.015625,0.0,1102.425537109375,1.0,279.443115234375,283.38299560546875,300.4409484863281,304.4614562988281,293.1499938964844,293.1499938964844,279.1499938964844,32623.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853370904922485,1.0,0.0,0.0,3.805217981338501,3.805242776870728,9.661673630034784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.5283203125,0.0,1686.4725341796875,1895.4371337890625,0.0,2338.1884765625,0.9377243518829346,1.0,0.0,3.0,1.0,0.0
17673420,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9025300145149232,0.369337797164917,0.3335523605346679,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9754985570907592,0.4584724605083465,0.434679627418518,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8491438031196594,0.3080781996250152,0.2164021879434585,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8696724772453308,0.331308901309967,0.3150720298290252,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6663429737091064,0.146563708782196,0.6688531637191772,284.89862060546875,284.95001220703125,304.06304931640625,297.486328125,300.4766845703125,297.29412841796875,284.9032287597656,1.0,0.4505221843719482,1.0,1.0,0.7650588154792786,1.0,-2.363107919692993,1.1077823638916016,1.255325436592102,0.5661249160766602,0.8975366950035095,0.8975366950035095,0.0,96.82311248779295,112.0,63735.359375,0.0,1139.2086181640625,1.0,279.1561584472656,283.2264404296875,300.50958251953125,304.6741027832031,293.1499938964844,293.1499938964844,279.45001220703125,38111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938075661659241,1.0,0.0,0.0,3.7390036582946777,3.739028930664064,9.328355190518778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5625,0.0,1650.6446533203125,1895.4371337890625,0.0,2414.949951171875,0.926758110523224,1.0,0.0,3.0,1.0,0.0
17673480,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9025300145149232,0.369337797164917,0.3335523605346679,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9754985570907592,0.4584724605083465,0.434679627418518,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8491438031196594,0.3080781996250152,0.2164021879434585,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8696724772453308,0.331308901309967,0.3150720298290252,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6663429737091064,0.146563708782196,0.6688531637191772,284.89862060546875,284.95001220703125,304.06304931640625,297.486328125,300.4766845703125,297.29412841796875,284.9032287597656,1.0,0.4505221843719482,1.0,1.0,0.7650588154792786,1.0,-2.363107919692993,1.1077823638916016,1.255325436592102,0.5661249160766602,0.8975366950035095,0.8975366950035095,0.0,96.82311248779295,112.0,63735.359375,0.0,1139.2086181640625,1.0,279.1561584472656,283.2264404296875,300.50958251953125,304.6741027832031,293.1499938964844,293.1499938964844,279.45001220703125,38111.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938075661659241,1.0,0.0,0.0,3.7390036582946777,3.739028930664064,9.328355190518778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.5625,0.0,1650.6446533203125,1895.4371337890625,0.0,2414.949951171875,0.926758110523224,1.0,0.0,3.0,1.0,0.0
17673540,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8927457332611084,0.3702532947063446,0.3341773152351379,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9664100408554076,0.4608721137046814,0.4366700947284698,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.842556357383728,0.3110383152961731,0.218399167060852,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8616575598716736,0.3333301842212677,0.3169056475162506,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6600819230079651,0.1474381387233734,0.6730597615242004,285.05694580078125,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947998046875,285.0567626953125,1.0,0.4556061029434204,1.0,1.0,0.7673183679580688,1.0,-2.3758983612060547,1.1134907007217407,1.2624077796936035,0.5686922669410706,1.0,1.0,0.0,101.4189910888672,115.0,63492.1640625,0.0,1172.1810302734375,1.0,279.4436340332031,283.3817749023437,300.50634765625,304.5806579589844,293.1499938964844,293.1499938964844,279.1499938964844,33454.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871365547180176,1.0,0.0,0.0,3.853299140930176,3.85332465171814,9.907377034323872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.0654296875,0.0,1751.2244873046875,1895.4371337890625,0.0,2354.44580078125,0.9490386247634888,1.0,0.0,3.0,1.0,0.0
17673600,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8927457332611084,0.3702532947063446,0.3341773152351379,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9664100408554076,0.4608721137046814,0.4366700947284698,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.842556357383728,0.3110383152961731,0.218399167060852,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8616575598716736,0.3333301842212677,0.3169056475162506,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6600819230079651,0.1474381387233734,0.6730597615242004,285.05694580078125,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947998046875,285.0567626953125,1.0,0.4556061029434204,1.0,1.0,0.7673183679580688,1.0,-2.3758983612060547,1.1134907007217407,1.2624077796936035,0.5686922669410706,1.0,1.0,0.0,101.4189910888672,115.0,63492.1640625,0.0,1172.1810302734375,1.0,279.4436340332031,283.3817749023437,300.50634765625,304.5806579589844,293.1499938964844,293.1499938964844,279.1499938964844,33454.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871365547180176,1.0,0.0,0.0,3.853299140930176,3.85332465171814,9.907377034323872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.0654296875,0.0,1751.2244873046875,1895.4371337890625,0.0,2354.44580078125,0.9490386247634888,1.0,0.0,3.0,1.0,0.0
