time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8843478560447693,0.3700732290744781,0.3345254063606262,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9585238695144652,0.4626249074935913,0.4387575984001159,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8372558355331421,0.3133136630058288,0.2202839404344558,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8551074266433716,0.3347186148166656,0.3186163306236267,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6549839377403259,0.1480191349983215,0.6769942045211792,284.89892578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881774902344,284.9029846191406,1.0,0.4602182805538177,1.0,1.0,0.7690644264221191,1.0,-2.387876272201538,1.1189231872558594,1.2689532041549685,0.5713179707527161,0.9162893891334534,0.9162893891334534,0.0,105.6052474975586,118.0,64669.33984375,0.0,1202.8773193359375,1.0,279.15576171875,283.2102355957031,300.5799560546875,304.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,37737.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950702905654907,1.0,0.0,0.0,3.8087027072906494,3.808728456497192,9.679376944404794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.9169921875,0.0,1730.5684814453125,1895.4371337890625,0.0,2426.442138671875,0.9419220089912416,1.0,0.0,3.0,1.0,0.0
17673720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8843478560447693,0.3700732290744781,0.3345254063606262,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9585238695144652,0.4626249074935913,0.4387575984001159,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8372558355331421,0.3133136630058288,0.2202839404344558,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8551074266433716,0.3347186148166656,0.3186163306236267,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6549839377403259,0.1480191349983215,0.6769942045211792,284.89892578125,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881774902344,284.9029846191406,1.0,0.4602182805538177,1.0,1.0,0.7690644264221191,1.0,-2.387876272201538,1.1189231872558594,1.2689532041549685,0.5713179707527161,0.9162893891334534,0.9162893891334534,0.0,105.6052474975586,118.0,64669.33984375,0.0,1202.8773193359375,1.0,279.15576171875,283.2102355957031,300.5799560546875,304.8034973144531,293.1499938964844,293.1499938964844,278.8500061035156,37737.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950702905654907,1.0,0.0,0.0,3.8087027072906494,3.808728456497192,9.679376944404794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.9169921875,0.0,1730.5684814453125,1895.4371337890625,0.0,2426.442138671875,0.9419220089912416,1.0,0.0,3.0,1.0,0.0
17673780,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8757463097572327,0.3697040379047394,0.3342322409152984,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9501326084136964,0.4641709327697754,0.440280944108963,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8317838907241821,0.3153921961784363,0.2217972725629806,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8484297394752502,0.3358160853385925,0.3197692930698395,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.649655282497406,0.148365244269371,0.679312527179718,284.8966369628906,284.95001220703125,304.1783142089844,297.5970764160156,300.52130126953125,297.2797546386719,284.9012145996094,1.0,0.4642206728458404,1.0,1.0,0.7708104848861694,1.0,-2.3953418731689453,1.122143268585205,1.2731986045837402,0.5726709365844727,0.8509430885314941,0.8509430885314941,0.0,109.76262664794922,121.0,65033.8984375,0.0,1228.4761962890625,1.0,278.8573913574219,283.197509765625,300.6008605957031,304.8549499511719,293.1499938964844,293.1499938964844,279.1499938964844,40615.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982029318809509,1.0,0.0,0.0,3.580111265182495,3.5801353454589844,8.552366921321664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.103515625,0.0,1490.6712646484375,1895.4371337890625,0.0,2455.006103515625,0.8947166204452515,1.0,0.0,3.0,1.0,0.0
17673840,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8757463097572327,0.3697040379047394,0.3342322409152984,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9501326084136964,0.4641709327697754,0.440280944108963,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8317838907241821,0.3153921961784363,0.2217972725629806,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8484297394752502,0.3358160853385925,0.3197692930698395,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.649655282497406,0.148365244269371,0.679312527179718,284.8966369628906,284.95001220703125,304.1783142089844,297.5970764160156,300.52130126953125,297.2797546386719,284.9012145996094,1.0,0.4642206728458404,1.0,1.0,0.7708104848861694,1.0,-2.3953418731689453,1.122143268585205,1.2731986045837402,0.5726709365844727,0.8509430885314941,0.8509430885314941,0.0,109.76262664794922,121.0,65033.8984375,0.0,1228.4761962890625,1.0,278.8573913574219,283.197509765625,300.6008605957031,304.8549499511719,293.1499938964844,293.1499938964844,279.1499938964844,40615.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982029318809509,1.0,0.0,0.0,3.580111265182495,3.5801353454589844,8.552366921321664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.103515625,0.0,1490.6712646484375,1895.4371337890625,0.0,2455.006103515625,0.8947166204452515,1.0,0.0,3.0,1.0,0.0
17673900,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8728828430175781,0.3701981008052826,0.3344670236110687,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.947342336177826,0.4655213952064514,0.4413655996322632,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8301947116851807,0.3168913424015045,0.2227406948804855,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.846275806427002,0.3367824554443359,0.3205552697181701,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6478894948959351,0.1487210988998413,0.6807761192321777,285.0307006835937,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.2817687988281,285.0369873046875,1.0,0.4661534130573272,1.0,1.0,0.7716835141181946,1.0,-2.4007582664489746,1.1245999336242676,1.2761582136154177,0.5737627148628235,0.942278265953064,0.942278265953064,0.0,111.4502944946289,121.0,64588.3984375,0.0,1241.7110595703125,1.0,279.1006774902344,283.3384704589844,300.57550048828125,304.6733703613281,293.1499938964844,293.1499938964844,279.1499938964844,34507.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914639115333557,1.0,0.0,0.0,3.636740922927856,3.636764526367188,8.825067538964504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.8935546875,0.0,1507.3421630859375,1895.4371337890625,0.0,2393.65185546875,0.9035398960113524,1.0,0.0,3.0,1.0,0.0
17673960,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8710935115814209,0.3708131313323974,0.3350626230239868,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9457017183303832,0.4670188128948211,0.4427978098392486,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8294885158538818,0.3185073137283325,0.2238871604204177,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8450397253036499,0.3378851115703583,0.3216113448143005,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6468676924705505,0.1491657048463821,0.6828680634498596,285.02374267578125,284.95001220703125,304.2173156738281,297.6371765136719,300.5426330566406,297.2857360839844,285.0216979980469,1.0,0.4681492447853088,1.0,1.0,0.7725571990013123,1.0,-2.40835189819336,1.128130555152893,1.2802212238311768,0.5754699110984802,0.966433882713318,0.966433882713318,0.0,112.85881805419922,124.0,64990.60546875,0.0,1256.4278564453125,1.0,279.142578125,283.3173828125,300.6136474609375,304.781005859375,293.1499938964844,293.1499938964844,278.8500061035156,32960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897949814796448,1.0,0.0,0.0,3.722608804702759,3.722633123397827,9.246728609468846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.2373046875,0.0,1592.264892578125,1895.4371337890625,0.0,2378.51318359375,0.9193263649940492,1.0,0.0,3.0,1.0,0.0
17674020,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8656657934188843,0.3707006275653839,0.3353777825832367,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9404271245002748,0.468888372182846,0.4449496567249298,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8265976309776306,0.3208587169647217,0.2257690280675888,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8411465883255005,0.3392613232135772,0.3232387006282806,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437703371047974,0.1496742963790893,0.686214804649353,284.9128723144531,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9163818359375,1.0,0.4719865024089813,1.0,1.0,0.7743045091629028,1.0,-2.419557571411133,1.1331980228424072,1.2863595485687256,0.5779109597206116,0.8753949999809265,0.8753949999809265,0.0,116.2176284790039,127.0,65901.125,0.0,1283.5731201171875,1.0,278.8574523925781,283.1971740722656,300.6925964355469,304.9955444335937,293.1499938964844,293.1499938964844,279.1499938964844,38276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964648604393005,1.0,0.0,0.0,3.627529621124268,3.627553701400757,8.780418170317716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.56640625,0.0,1525.2410888671875,1895.4371337890625,0.0,2439.149169921875,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
17674080,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8656657934188843,0.3707006275653839,0.3353777825832367,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9404271245002748,0.468888372182846,0.4449496567249298,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8265976309776306,0.3208587169647217,0.2257690280675888,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8411465883255005,0.3392613232135772,0.3232387006282806,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6437703371047974,0.1496742963790893,0.686214804649353,284.9128723144531,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9163818359375,1.0,0.4719865024089813,1.0,1.0,0.7743045091629028,1.0,-2.419557571411133,1.1331980228424072,1.2863595485687256,0.5779109597206116,0.8753949999809265,0.8753949999809265,0.0,116.2176284790039,127.0,65901.125,0.0,1283.5731201171875,1.0,278.8574523925781,283.1971740722656,300.6925964355469,304.9955444335937,293.1499938964844,293.1499938964844,279.1499938964844,38276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964648604393005,1.0,0.0,0.0,3.627529621124268,3.627553701400757,8.780418170317716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.56640625,0.0,1525.2410888671875,1895.4371337890625,0.0,2439.149169921875,0.9023926258087158,1.0,0.0,3.0,1.0,0.0
17674140,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8614595532417297,0.3716194331645965,0.3360221683979034,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.936369776725769,0.4715835750102997,0.4473331272602081,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.824651300907135,0.3239085376262665,0.2278130501508712,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8381969332695007,0.3412303626537323,0.3250019550323486,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6413652300834656,0.1504328101873397,0.6896564364433289,285.03643798828125,284.95001220703125,304.2958068847656,297.72039794921875,300.578857421875,297.2858581542969,285.0335998535156,1.0,0.475732147693634,1.0,1.0,0.7760518193244934,1.0,-2.4318981170654297,1.1388570070266724,1.293041110038757,0.5805596113204956,0.9984959363937378,0.9984959363937378,0.0,119.2400360107422,130.0,65896.78125,0.0,1310.939208984375,1.0,279.1431884765625,283.31427001953125,300.70538330078125,304.9326477050781,293.1499938964844,293.1499938964844,278.8500061035156,32386.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900123596191406,1.0,0.0,0.0,3.778917789459229,3.778942346572876,9.528579312245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.6474609375,0.0,1653.3896484375,1895.4371337890625,0.0,2380.483642578125,0.9315380454063416,1.0,0.0,3.0,1.0,0.0
17674200,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8614595532417297,0.3716194331645965,0.3360221683979034,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.936369776725769,0.4715835750102997,0.4473331272602081,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.824651300907135,0.3239085376262665,0.2278130501508712,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8381969332695007,0.3412303626537323,0.3250019550323486,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6413652300834656,0.1504328101873397,0.6896564364433289,285.03643798828125,284.95001220703125,304.2958068847656,297.72039794921875,300.578857421875,297.2858581542969,285.0335998535156,1.0,0.475732147693634,1.0,1.0,0.7760518193244934,1.0,-2.4318981170654297,1.1388570070266724,1.293041110038757,0.5805596113204956,0.9984959363937378,0.9984959363937378,0.0,119.2400360107422,130.0,65896.78125,0.0,1310.939208984375,1.0,279.1431884765625,283.31427001953125,300.70538330078125,304.9326477050781,293.1499938964844,293.1499938964844,278.8500061035156,32386.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900123596191406,1.0,0.0,0.0,3.778917789459229,3.778942346572876,9.528579312245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.6474609375,0.0,1653.3896484375,1895.4371337890625,0.0,2380.483642578125,0.9315380454063416,1.0,0.0,3.0,1.0,0.0
17674260,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8564521074295044,0.3713322281837463,0.3362081348896026,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9313652515411376,0.4732585549354553,0.4493348300457001,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8220210671424866,0.3261700868606567,0.2296505719423294,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8346258401870728,0.3424564003944397,0.3265161216259002,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6385197043418884,0.1508524715900421,0.6926891803741455,284.8995056152344,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.27947998046875,284.9040832519531,1.0,0.4793967306613922,1.0,1.0,0.7779385447502136,1.0,-2.442202568054199,1.1434427499771118,1.298759937286377,0.5827555060386658,0.8904502987861633,0.8904502987861633,0.0,122.57926940917967,133.0,66895.25,0.0,1337.373046875,1.0,278.8563842773437,283.17010498046875,300.78155517578125,305.1520080566406,293.1499938964844,293.1499938964844,279.1499938964844,38174.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974316477775574,1.0,0.0,0.0,3.703356981277466,3.703381776809693,9.151334552370828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0390625,0.0,1609.848876953125,1895.4371337890625,0.0,2447.966552734375,0.9189559817314148,1.0,0.0,3.0,1.0,0.0
17674320,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8564521074295044,0.3713322281837463,0.3362081348896026,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9313652515411376,0.4732585549354553,0.4493348300457001,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8220210671424866,0.3261700868606567,0.2296505719423294,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8346258401870728,0.3424564003944397,0.3265161216259002,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6385197043418884,0.1508524715900421,0.6926891803741455,284.8995056152344,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.27947998046875,284.9040832519531,1.0,0.4793967306613922,1.0,1.0,0.7779385447502136,1.0,-2.442202568054199,1.1434427499771118,1.298759937286377,0.5827555060386658,0.8904502987861633,0.8904502987861633,0.0,122.57926940917967,133.0,66895.25,0.0,1337.373046875,1.0,278.8563842773437,283.17010498046875,300.78155517578125,305.1520080566406,293.1499938964844,293.1499938964844,279.1499938964844,38174.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974316477775574,1.0,0.0,0.0,3.703356981277466,3.703381776809693,9.151334552370828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0390625,0.0,1609.848876953125,1895.4371337890625,0.0,2447.966552734375,0.9189559817314148,1.0,0.0,3.0,1.0,0.0
17674380,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8525599241256714,0.3721886277198791,0.3367412388324737,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9275197386741638,0.4758458733558655,0.4515673220157623,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.820254385471344,0.3292098641395569,0.2316568344831466,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8318789005279541,0.3443287909030914,0.3281526267528534,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6362485885620117,0.1515314579010009,0.6957082152366638,285.0413513183594,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.2837829589844,285.0402526855469,1.0,0.4829665422439575,1.0,1.0,0.7798252701759338,1.0,-2.453522205352783,1.1485633850097656,1.3049588203430176,0.5851129293441772,1.0,1.0,0.0,125.58789825439452,136.0,66753.265625,0.0,1363.8984375,1.0,279.14337158203125,283.30816650390625,300.79119873046875,305.0765991210937,293.1499938964844,293.1499938964844,278.8500061035156,33082.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790988028049469,1.0,0.0,0.0,3.8316946029663086,3.831719875335693,9.796592621569289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.6025390625,0.0,1721.9449462890625,1895.4371337890625,0.0,2389.333251953125,0.94390606880188,1.0,0.0,3.0,1.0,0.0
17674440,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8525599241256714,0.3721886277198791,0.3367412388324737,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9275197386741638,0.4758458733558655,0.4515673220157623,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.820254385471344,0.3292098641395569,0.2316568344831466,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8318789005279541,0.3443287909030914,0.3281526267528534,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6362485885620117,0.1515314579010009,0.6957082152366638,285.0413513183594,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.2837829589844,285.0402526855469,1.0,0.4829665422439575,1.0,1.0,0.7798252701759338,1.0,-2.453522205352783,1.1485633850097656,1.3049588203430176,0.5851129293441772,1.0,1.0,0.0,125.58789825439452,136.0,66753.265625,0.0,1363.8984375,1.0,279.14337158203125,283.30816650390625,300.79119873046875,305.0765991210937,293.1499938964844,293.1499938964844,278.8500061035156,33082.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790988028049469,1.0,0.0,0.0,3.8316946029663086,3.831719875335693,9.796592621569289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.6025390625,0.0,1721.9449462890625,1895.4371337890625,0.0,2389.333251953125,0.94390606880188,1.0,0.0,3.0,1.0,0.0
17674500,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8508318662643433,0.3722063601016998,0.3370817601680755,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.925849676132202,0.4768137335777282,0.4527703821659088,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8195550441741943,0.330473929643631,0.2327167689800262,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8307061195373535,0.3450463712215423,0.3290558755397796,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6352939009666443,0.151787057518959,0.697471022605896,284.8932189941406,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.28253173828125,284.8836975097656,1.0,0.4847910106182098,1.0,1.0,0.780768632888794,1.0,-2.4598567485809326,1.1514432430267334,1.3084135055541992,0.5865455865859985,0.9264751672744752,0.9264751672744752,0.0,127.06066131591795,136.0,67934.4296875,0.0,1377.9522705078125,1.0,278.8939208984375,283.1333312988281,300.859375,305.33966064453125,293.1499938964844,293.1499938964844,278.8500061035156,35553.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968302369117737,1.0,0.0,0.0,3.840789794921875,3.840815544128418,9.843156476563308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.73828125,0.0,1752.4566650390625,1895.4371337890625,0.0,2442.48046875,0.9461683034896852,1.0,0.0,3.0,1.0,0.0
17674560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.848149299621582,0.3719190657138824,0.3369463682174682,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9230722784996032,0.4774876534938812,0.4535386264324188,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8180240392684937,0.3315157294273376,0.2335258424282074,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8287320137023926,0.3455226421356201,0.3296341598033905,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6337148547172546,0.1519081443548202,0.6985253095626831,284.89825439453125,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9021301269531,1.0,0.4865019619464874,1.0,1.0,0.7817335724830627,1.0,-2.4635531902313232,1.153012990951538,1.3105400800704956,0.5872606635093689,0.9062593579292296,0.9062593579292296,0.0,128.84860229492188,124.0,67848.4453125,0.0,1390.0810546875,1.0,278.85650634765625,283.1537475585937,300.8666076660156,305.29962158203125,293.1499938964844,293.1499938964844,278.54998779296875,37928.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981619834899902,1.0,0.0,0.0,3.770765781402588,3.770791292190552,9.487513352723908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.9541015625,0.0,1686.6314697265625,1895.4371337890625,0.0,2454.63232421875,0.9337550401687622,1.0,0.0,3.0,1.0,0.0
17674620,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8514562845230103,0.3716196119785309,0.3364597856998443,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9289183020591736,0.4789806306362152,0.4547542333602905,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8230689167976379,0.3337655067443847,0.2349538803100586,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8328580260276794,0.3465382754802704,0.3304397165775299,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6365673542022705,0.1521327048540115,0.6990203857421875,284.90240478515625,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2709045410156,284.905029296875,1.0,0.4850096106529236,1.0,1.0,0.7836634516716003,1.0,-2.4677088260650635,1.1545604467391968,1.3131483793258667,0.587796151638031,0.8478972911834717,0.8478972911834717,0.0,126.58670806884766,112.0,68152.8984375,0.0,1385.7933349609375,1.0,278.5577697753906,283.1446533203125,300.892333984375,305.3536071777344,293.1499938964844,293.1499938964844,278.8500061035156,40197.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006446957588196,1.0,0.0,0.0,3.5516037940979004,3.5516276359558105,8.416708965341968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.80078125,0.0,1456.98583984375,1895.4371337890625,0.0,2477.320556640625,0.8880266547203064,1.0,0.0,3.0,1.0,0.0
17674680,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8514562845230103,0.3716196119785309,0.3364597856998443,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9289183020591736,0.4789806306362152,0.4547542333602905,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8230689167976379,0.3337655067443847,0.2349538803100586,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8328580260276794,0.3465382754802704,0.3304397165775299,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6365673542022705,0.1521327048540115,0.6990203857421875,284.90240478515625,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2709045410156,284.905029296875,1.0,0.4850096106529236,1.0,1.0,0.7836634516716003,1.0,-2.4677088260650635,1.1545604467391968,1.3131483793258667,0.587796151638031,0.8478972911834717,0.8478972911834717,0.0,126.58670806884766,112.0,68152.8984375,0.0,1385.7933349609375,1.0,278.5577697753906,283.1446533203125,300.892333984375,305.3536071777344,293.1499938964844,293.1499938964844,278.8500061035156,40197.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006446957588196,1.0,0.0,0.0,3.5516037940979004,3.5516276359558105,8.416708965341968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.80078125,0.0,1456.98583984375,1895.4371337890625,0.0,2477.320556640625,0.8880266547203064,1.0,0.0,3.0,1.0,0.0
17674740,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8638741970062256,0.3727418780326843,0.336958110332489,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9459192156791688,0.4817250967025757,0.4568097293376922,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8362201452255249,0.3370731472969055,0.2368969768285751,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8452392816543579,0.3485305309295654,0.3318310081958771,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6457646489143372,0.1528614163398742,0.7003825902938843,285.0140380859375,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2788391113281,285.0118103027344,1.0,0.4810981750488281,1.0,1.0,0.7855933308601379,1.0,-2.476414203643799,1.158382534980774,1.318031668663025,0.5894976854324341,0.9513025283813475,0.9513025283813475,0.0,119.72257995605467,100.0,68048.7578125,0.0,1367.7889404296875,1.0,278.84228515625,283.25439453125,300.91070556640625,305.2823791503906,293.1499938964844,293.1499938964844,278.54998779296875,33089.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926632761955261,1.0,0.0,0.0,3.6880056858062735,3.688029527664185,9.07562366592174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.1279296875,0.0,1553.8585205078125,1895.4371337890625,0.0,2404.545654296875,0.9115885496139526,1.0,0.0,3.0,1.0,0.0
17674800,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8638741970062256,0.3727418780326843,0.336958110332489,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9459192156791688,0.4817250967025757,0.4568097293376922,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8362201452255249,0.3370731472969055,0.2368969768285751,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8452392816543579,0.3485305309295654,0.3318310081958771,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6457646489143372,0.1528614163398742,0.7003825902938843,285.0140380859375,284.95001220703125,304.4914245605469,297.93310546875,300.66363525390625,297.2788391113281,285.0118103027344,1.0,0.4810981750488281,1.0,1.0,0.7855933308601379,1.0,-2.476414203643799,1.158382534980774,1.318031668663025,0.5894976854324341,0.9513025283813475,0.9513025283813475,0.0,119.72257995605467,100.0,68048.7578125,0.0,1367.7889404296875,1.0,278.84228515625,283.25439453125,300.91070556640625,305.2823791503906,293.1499938964844,293.1499938964844,278.54998779296875,33089.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926632761955261,1.0,0.0,0.0,3.6880056858062735,3.688029527664185,9.07562366592174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.1279296875,0.0,1553.8585205078125,1895.4371337890625,0.0,2404.545654296875,0.9115885496139526,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8808912038803101,0.3727210760116577,0.3368752300739288,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9668745994567872,0.4835117757320404,0.4583927989006042,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8537743091583252,0.3396500051021576,0.2385717779397964,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.862288773059845,0.3498610854148865,0.3329279720783233,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.658747673034668,0.1533582061529159,0.7013631463050842,284.9170837402344,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9201354980469,1.0,0.4756439626216888,1.0,1.0,0.7874415516853333,1.0,-2.4827303886413574,1.1610206365585327,1.3217098712921145,0.5907037854194641,0.8667424917221069,0.8667424917221069,0.0,111.13253784179688,88.0,68798.2421875,0.0,1339.360107421875,1.0,278.5574645996094,283.1496276855469,300.9852294921875,305.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38321.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798500657081604,1.0,0.0,0.0,3.5801432132720947,3.580166816711426,8.55251926168421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.89453125,0.0,1473.8648681640625,1895.4371337890625,0.0,2457.724853515625,0.892132043838501,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8808912038803101,0.3727210760116577,0.3368752300739288,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9668745994567872,0.4835117757320404,0.4583927989006042,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8537743091583252,0.3396500051021576,0.2385717779397964,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.862288773059845,0.3498610854148865,0.3329279720783233,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.658747673034668,0.1533582061529159,0.7013631463050842,284.9170837402344,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9201354980469,1.0,0.4756439626216888,1.0,1.0,0.7874415516853333,1.0,-2.4827303886413574,1.1610206365585327,1.3217098712921145,0.5907037854194641,0.8667424917221069,0.8667424917221069,0.0,111.13253784179688,88.0,68798.2421875,0.0,1339.360107421875,1.0,278.5574645996094,283.1496276855469,300.9852294921875,305.4839172363281,293.1499938964844,293.1499938964844,278.8500061035156,38321.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798500657081604,1.0,0.0,0.0,3.5801432132720947,3.580166816711426,8.55251926168421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.89453125,0.0,1473.8648681640625,1895.4371337890625,0.0,2457.724853515625,0.892132043838501,1.0,0.0,3.0,1.0,0.0
17674980,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9053669571876526,0.3737384676933288,0.3371401131153106,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.991119384765625,0.4861524999141693,0.460223525762558,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8788197636604309,0.3429930806159973,0.2404405027627945,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8867048025131226,0.3518195748329162,0.3341732919216156,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.67755526304245,0.1541674435138702,0.7025552988052368,285.0223999023437,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.28192138671875,285.01934814453125,1.0,0.4692470729351043,1.0,1.0,0.7892897725105286,1.0,-2.4904165267944336,1.1643680334091189,1.3260483741760254,0.5921783447265625,0.9741553068161012,0.9741553068161012,0.0,100.9600830078125,76.0,68745.6171875,0.0,1305.75830078125,1.0,278.84283447265625,283.2515563964844,300.9991760253906,305.41912841796875,293.1499938964844,293.1499938964844,278.54998779296875,32581.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792222261428833,1.0,0.0,0.0,3.729671716690064,3.7296957969665527,9.281848747377808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4033203125,0.0,1597.4921875,1895.4371337890625,0.0,2400.53857421875,0.920475959777832,1.0,0.0,3.0,1.0,0.0
17675040,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9053669571876526,0.3737384676933288,0.3371401131153106,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.991119384765625,0.4861524999141693,0.460223525762558,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8788197636604309,0.3429930806159973,0.2404405027627945,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8867048025131226,0.3518195748329162,0.3341732919216156,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.67755526304245,0.1541674435138702,0.7025552988052368,285.0223999023437,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.28192138671875,285.01934814453125,1.0,0.4692470729351043,1.0,1.0,0.7892897725105286,1.0,-2.4904165267944336,1.1643680334091189,1.3260483741760254,0.5921783447265625,0.9741553068161012,0.9741553068161012,0.0,100.9600830078125,76.0,68745.6171875,0.0,1305.75830078125,1.0,278.84283447265625,283.2515563964844,300.9991760253906,305.41912841796875,293.1499938964844,293.1499938964844,278.54998779296875,32581.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792222261428833,1.0,0.0,0.0,3.729671716690064,3.7296957969665527,9.281848747377808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4033203125,0.0,1597.4921875,1895.4371337890625,0.0,2400.53857421875,0.920475959777832,1.0,0.0,3.0,1.0,0.0
17675100,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9197360277175904,0.3737613260746002,0.3372641801834106,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.4871328473091125,0.4575716555118561,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8926630616188049,0.3443444967269897,0.2413928359746933,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9001136422157288,0.3525158166885376,0.3348295390605926,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6879884004592896,0.1544660925865173,0.7033947110176086,284.8739624023437,284.95001220703125,304.5868225097656,298.0335388183594,300.7071838378906,297.2807922363281,284.86627197265625,1.0,0.4657060503959656,1.0,1.0,0.7902138829231262,1.0,-2.490996122360229,1.1643693447113037,1.3266266584396362,0.592295229434967,0.878221333026886,0.878221333026886,0.0,96.1135025024414,76.0,69664.140625,0.0,1285.5491943359375,1.0,278.59576416015625,283.0849914550781,301.0638732910156,305.6739501953125,293.1499938964844,293.1499938964844,278.54998779296875,36589.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978149652481079,1.0,0.0,0.0,3.715917825698853,3.715942621231079,9.21351784199942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.841796875,0.0,1612.2427978515625,1895.4371337890625,0.0,2451.465087890625,0.918193817138672,1.0,0.0,3.0,1.0,0.0
17675160,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8906718492507935,0.3733948767185211,0.3375031054019928,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9792253971099854,0.4898284673690796,0.4628415405750274,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.867078959941864,0.3453618586063385,0.2425367683172226,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8735744953155518,0.352849394083023,0.335754245519638,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6673174500465393,0.154478445649147,0.7062947154045105,284.86822509765625,284.95001220703125,304.6055603027344,298.0526123046875,300.7064514160156,297.2831115722656,284.8574523925781,1.0,0.4579781293869018,1.0,1.0,0.7911552786827087,1.0,-2.389201402664185,1.109036207199097,1.2801650762557983,0.584258496761322,0.8480579257011414,0.8480579257011414,0.0,104.95724487304688,64.0,68147.90625,0.0,1258.9171142578125,1.0,278.5574035644531,283.0863342285156,301.0647277832031,305.5934753417969,293.1499938964844,293.1499938964844,278.8500061035156,39419.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983853220939636,1.0,0.0,0.0,3.6121108531951904,3.612135171890259,8.705935101716022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.4892578125,0.0,1516.7420654296875,1895.4371337890625,0.0,2456.67138671875,0.899019181728363,1.0,0.0,3.0,1.0,0.0
17675220,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9551129341125488,0.374288260936737,0.3371482491493225,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.4974655210971832,0.4142760932445526,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.929475963115692,0.3487083315849304,0.2440113574266433,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9359807968139648,0.354691743850708,0.3363600671291351,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7130780220031738,0.1553220599889755,0.7050707340240479,284.97918701171875,284.95001220703125,304.64263916015625,298.08935546875,300.74859619140625,297.3199462890625,284.9761657714844,1.0,0.4509458839893341,1.0,1.0,0.7930380702018738,1.0,-2.4452016353607178,1.1409646272659302,1.304236888885498,0.5794602036476135,0.9366992115974426,0.9366992115974426,0.0,84.56391906738281,82.0,67911.515625,0.0,1182.6337890625,1.0,278.8420104980469,283.2232971191406,301.0653076171875,305.45416259765625,293.1499938964844,293.1499938964844,278.54998779296875,33970.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898107171058655,1.0,0.0,0.0,3.706593990325928,3.706618070602417,9.167339385385276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.6435546875,0.0,1581.6298828125,1895.4371337890625,0.0,2378.65576171875,0.916282832622528,1.0,0.0,3.0,1.0,0.0
17675280,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9551129341125488,0.374288260936737,0.3371482491493225,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.4974655210971832,0.4142760932445526,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.929475963115692,0.3487083315849304,0.2440113574266433,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9359807968139648,0.354691743850708,0.3363600671291351,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7130780220031738,0.1553220599889755,0.7050707340240479,284.97918701171875,284.95001220703125,304.64263916015625,298.08935546875,300.74859619140625,297.3199462890625,284.9761657714844,1.0,0.4509458839893341,1.0,1.0,0.7930380702018738,1.0,-2.4452016353607178,1.1409646272659302,1.304236888885498,0.5794602036476135,0.9366992115974426,0.9366992115974426,0.0,84.56391906738281,82.0,67911.515625,0.0,1182.6337890625,1.0,278.8420104980469,283.2232971191406,301.0653076171875,305.45416259765625,293.1499938964844,293.1499938964844,278.54998779296875,33970.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898107171058655,1.0,0.0,0.0,3.706593990325928,3.706618070602417,9.167339385385276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.6435546875,0.0,1581.6298828125,1895.4371337890625,0.0,2378.65576171875,0.916282832622528,1.0,0.0,3.0,1.0,0.0
17675340,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9602261185646056,0.374174416065216,0.337155669927597,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.5059014558792114,0.408083826303482,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9377105832099916,0.3513597548007965,0.2458957135677337,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9426549673080444,0.3558655679225921,0.3375345468521118,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7174176573753357,0.1558990627527237,0.70758056640625,284.9134826660156,284.95001220703125,304.6791076660156,298.1241149902344,300.7834777832031,297.355712890625,284.91717529296875,1.0,0.4506804943084717,1.0,1.0,0.7949209213256836,1.0,-2.44442105293274,1.1402119398117063,1.3042091131210327,0.5783804655075073,0.8559635877609253,0.8559635877609253,0.0,83.15729522705078,100.0,68196.90625,0.0,1175.8839111328125,1.0,278.5575561523437,283.15673828125,301.1239929199219,305.5863037109375,293.1499938964844,293.1499938964844,278.8500061035156,39070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930771112442017,1.0,0.0,0.0,3.543566465377808,3.5435900688171387,8.378657980756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.3310546875,0.0,1440.2528076171875,1895.4371337890625,0.0,2408.30712890625,0.8850637674331665,1.0,0.0,3.0,1.0,0.0
17675400,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9602261185646056,0.374174416065216,0.337155669927597,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.5059014558792114,0.408083826303482,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9377105832099916,0.3513597548007965,0.2458957135677337,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9426549673080444,0.3558655679225921,0.3375345468521118,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7174176573753357,0.1558990627527237,0.70758056640625,284.9134826660156,284.95001220703125,304.6791076660156,298.1241149902344,300.7834777832031,297.355712890625,284.91717529296875,1.0,0.4506804943084717,1.0,1.0,0.7949209213256836,1.0,-2.44442105293274,1.1402119398117063,1.3042091131210327,0.5783804655075073,0.8559635877609253,0.8559635877609253,0.0,83.15729522705078,100.0,68196.90625,0.0,1175.8839111328125,1.0,278.5575561523437,283.15673828125,301.1239929199219,305.5863037109375,293.1499938964844,293.1499938964844,278.8500061035156,39070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930771112442017,1.0,0.0,0.0,3.543566465377808,3.5435900688171387,8.378657980756543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.3310546875,0.0,1440.2528076171875,1895.4371337890625,0.0,2408.30712890625,0.8850637674331665,1.0,0.0,3.0,1.0,0.0
17675460,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9506417512893676,0.3752773404121399,0.3379932045936584,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.5118799805641174,0.4207110702991485,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9302223920822144,0.3549531698226928,0.2483129203319549,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.933539628982544,0.3578206300735473,0.3392883837223053,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7117152214050293,0.1568609178066253,0.7119400501251221,285.03546142578125,284.95001220703125,304.7149353027344,298.15655517578125,300.8138732910156,297.3785400390625,285.03375244140625,1.0,0.4572882056236267,1.0,1.0,0.7959973812103271,1.0,-2.4708251953125,1.153064250946045,1.3177608251571655,0.5849021673202515,0.9761093854904176,0.9761093854904176,0.0,86.78070831298828,118.0,68594.9453125,0.0,1222.112060546875,1.0,278.84259033203125,283.2665100097656,301.1405334472656,305.54156494140625,293.1499938964844,293.1499938964844,278.54998779296875,32250.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864848375320435,1.0,0.0,0.0,3.707892179489136,3.707916021347046,9.17376212328236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7294921875,0.0,1570.038818359375,1895.4371337890625,0.0,2348.554443359375,0.915427267551422,1.0,0.0,3.0,1.0,0.0
