time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9506417512893676,0.3752773404121399,0.3379932045936584,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.5118799805641174,0.4207110702991485,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9302223920822144,0.3549531698226928,0.2483129203319549,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.933539628982544,0.3578206300735473,0.3392883837223053,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7117152214050293,0.1568609178066253,0.7119400501251221,285.03546142578125,284.95001220703125,304.7149353027344,298.15655517578125,300.8138732910156,297.3785400390625,285.03375244140625,1.0,0.4572882056236267,1.0,1.0,0.7959973812103271,1.0,-2.4708251953125,1.153064250946045,1.3177608251571655,0.5849021673202515,0.9761093854904176,0.9761093854904176,0.0,86.78070831298828,118.0,68594.9453125,0.0,1222.112060546875,1.0,278.84259033203125,283.2665100097656,301.1405334472656,305.54156494140625,293.1499938964844,293.1499938964844,278.54998779296875,32250.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864848375320435,1.0,0.0,0.0,3.707892179489136,3.707916021347046,9.17376212328236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7294921875,0.0,1570.038818359375,1895.4371337890625,0.0,2348.554443359375,0.915427267551422,1.0,0.0,3.0,1.0,0.0
17675580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9286673069000244,0.3751901090145111,0.3384499847888946,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.5129470229148865,0.4479195773601532,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9113008975982666,0.3578152060508728,0.2506355941295624,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.912865161895752,0.3590272963047027,0.3408971726894378,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6977562308311462,0.1574446260929107,0.7163558006286621,284.9342346191406,284.95001220703125,304.7499694824219,298.1864013671875,300.823486328125,297.3605041503906,284.9388122558594,1.0,0.468922346830368,1.0,1.0,0.7970739006996155,1.0,-2.51408052444458,1.174235224723816,1.3398454189300537,0.5960237383842468,0.903132140636444,0.903132140636444,0.0,94.48541259765624,121.0,70414.2890625,0.0,1307.39794921875,1.0,278.5570068359375,283.1409912109375,301.2115173339844,305.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,36723.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950645089149475,1.0,0.0,0.0,3.6695656776428223,3.66958999633789,8.985093700175639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0625,0.0,1560.4857177734375,1895.4371337890625,0.0,2426.389892578125,0.9107567071914672,1.0,0.0,3.0,1.0,0.0
17675640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9286673069000244,0.3751901090145111,0.3384499847888946,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9990000128746032,0.5129470229148865,0.4479195773601532,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9113008975982666,0.3578152060508728,0.2506355941295624,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.912865161895752,0.3590272963047027,0.3408971726894378,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6977562308311462,0.1574446260929107,0.7163558006286621,284.9342346191406,284.95001220703125,304.7499694824219,298.1864013671875,300.823486328125,297.3605041503906,284.9388122558594,1.0,0.468922346830368,1.0,1.0,0.7970739006996155,1.0,-2.51408052444458,1.174235224723816,1.3398454189300537,0.5960237383842468,0.903132140636444,0.903132140636444,0.0,94.48541259765624,121.0,70414.2890625,0.0,1307.39794921875,1.0,278.5570068359375,283.1409912109375,301.2115173339844,305.8028259277344,293.1499938964844,293.1499938964844,278.8500061035156,36723.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950645089149475,1.0,0.0,0.0,3.6695656776428223,3.66958999633789,8.985093700175639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.0625,0.0,1560.4857177734375,1895.4371337890625,0.0,2426.389892578125,0.9107567071914672,1.0,0.0,3.0,1.0,0.0
17675700,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9191088676452636,0.3755642473697662,0.3386400043964386,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9990000128746032,0.512393593788147,0.4602622985839844,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.90388286113739,0.3595640957355499,0.2517891526222229,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9045495390892028,0.359847754240036,0.341621071100235,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6916378140449524,0.1577650159597396,0.7180954217910767,285.0726928710937,284.95001220703125,304.7672119140625,298.2002868652344,300.8255615234375,297.3469543457031,285.0787048339844,1.0,0.4738557040691376,1.0,1.0,0.7976121306419373,1.0,-2.533493757247925,1.183689832687378,1.3498039245605469,0.6011433601379395,1.0,1.0,0.0,98.12015533447266,121.0,70330.9921875,0.0,1347.323974609375,1.0,278.8031921386719,283.280517578125,301.1870422363281,305.6531982421875,293.1499938964844,293.1499938964844,278.8500061035156,32632.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915486097335815,1.0,0.0,0.0,3.748218774795532,3.7482430934906006,9.374392675454146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.45703125,0.0,1619.3414306640625,1895.4371337890625,0.0,2394.421142578125,0.9264564514160156,1.0,0.0,3.0,1.0,0.0
17675760,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9120394587516784,0.3761355876922607,0.3392084240913391,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.5117598176002502,0.470476746559143,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8987624645233154,0.3614754676818847,0.2531633377075195,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8986183404922485,0.3608315885066986,0.342602789402008,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.6869692802429199,0.1581475436687469,0.720212996006012,285.08673095703125,284.95001220703125,304.78424072265625,298.2134094238281,300.8279724121094,297.3353881835937,285.08740234375,1.0,0.4784621000289917,1.0,1.0,0.7989694476127625,1.0,-2.551825523376465,1.192440390586853,1.3593850135803225,0.6057115197181702,1.0,1.0,0.0,101.26521301269533,124.0,70892.3359375,0.0,1384.302490234375,1.0,278.8433532714844,283.28192138671875,301.2144775390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922240495681763,1.0,0.0,0.0,3.816985845565796,3.8170108795166016,9.721524065753329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.6181640625,0.0,1702.181884765625,1895.4371337890625,0.0,2400.554931640625,0.9404385685920716,1.0,0.0,3.0,1.0,0.0
17675820,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8965609669685364,0.3758469223976135,0.3395847976207733,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9945076704025269,0.5090903639793396,0.4832383394241333,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8864177465438843,0.3642531931400299,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8848130106925964,0.3618524074554443,0.3441057801246643,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6760352253913879,0.158416211605072,0.7233662009239197,284.9203186035156,284.95001220703125,304.8175964355469,298.2372131347656,300.8243713378906,297.29949951171875,284.9215087890625,1.0,0.4863185882568359,1.0,1.0,0.8016840815544128,1.0,-2.5756523609161377,1.2034952640533447,1.3721572160720823,0.6117312908172607,0.9413720965385436,0.9413720965385436,0.0,108.2329559326172,127.0,72637.6875,0.0,1445.9503173828125,1.0,278.55584716796875,283.0892333984375,301.2689514160156,306.0262145996094,293.1499938964844,293.1499938964844,278.25,36151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801811158657074,1.0,0.0,0.0,3.829214572906494,3.829240322113037,9.783915402294951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.3037109375,0.0,1743.03466796875,1895.4371337890625,0.0,2487.99560546875,0.9453738927841188,1.0,0.0,3.0,1.0,0.0
17675880,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8965609669685364,0.3758469223976135,0.3395847976207733,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9945076704025269,0.5090903639793396,0.4832383394241333,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8864177465438843,0.3642531931400299,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8848130106925964,0.3618524074554443,0.3441057801246643,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6760352253913879,0.158416211605072,0.7233662009239197,284.9203186035156,284.95001220703125,304.8175964355469,298.2372131347656,300.8243713378906,297.29949951171875,284.9215087890625,1.0,0.4863185882568359,1.0,1.0,0.8016840815544128,1.0,-2.5756523609161377,1.2034952640533447,1.3721572160720823,0.6117312908172607,0.9413720965385436,0.9413720965385436,0.0,108.2329559326172,127.0,72637.6875,0.0,1445.9503173828125,1.0,278.55584716796875,283.0892333984375,301.2689514160156,306.0262145996094,293.1499938964844,293.1499938964844,278.25,36151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801811158657074,1.0,0.0,0.0,3.829214572906494,3.829240322113037,9.783915402294951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.3037109375,0.0,1743.03466796875,1895.4371337890625,0.0,2487.99560546875,0.9453738927841188,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8798340559005737,0.3750866055488586,0.3391133844852447,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9791024327278136,0.5079030394554138,0.481806218624115,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.872529923915863,0.3666364550590515,0.2573422193527221,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8695232272148132,0.362346887588501,0.3448619246482849,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6637697815895081,0.1582978963851928,0.7243470549583435,284.89306640625,284.95001220703125,304.8500061035156,298.2575378417969,300.8255920410156,297.276123046875,284.8964233398437,1.0,0.491751104593277,1.0,1.0,0.8043987154960632,1.0,-2.578054904937744,1.204057693481445,1.3739972114562988,0.6116588711738586,0.8631500005722046,0.8631500005722046,0.0,115.70448303222656,130.0,72904.3984375,0.0,1481.7244873046875,1.0,278.25714111328125,283.05328369140625,301.2677307128906,306.0599670410156,293.1499938964844,293.1499938964844,278.54998779296875,39990.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060078620910645,1.0,0.0,0.0,3.631991863250733,3.63201642036438,8.802034017207916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.4931640625,0.0,1542.9383544921875,1895.4371337890625,0.0,2526.4794921875,0.90538090467453,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8798340559005737,0.3750866055488586,0.3391133844852447,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9791024327278136,0.5079030394554138,0.481806218624115,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.872529923915863,0.3666364550590515,0.2573422193527221,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8695232272148132,0.362346887588501,0.3448619246482849,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6637697815895081,0.1582978963851928,0.7243470549583435,284.89306640625,284.95001220703125,304.8500061035156,298.2575378417969,300.8255920410156,297.276123046875,284.8964233398437,1.0,0.491751104593277,1.0,1.0,0.8043987154960632,1.0,-2.578054904937744,1.204057693481445,1.3739972114562988,0.6116588711738586,0.8631500005722046,0.8631500005722046,0.0,115.70448303222656,130.0,72904.3984375,0.0,1481.7244873046875,1.0,278.25714111328125,283.05328369140625,301.2677307128906,306.0599670410156,293.1499938964844,293.1499938964844,278.54998779296875,39990.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060078620910645,1.0,0.0,0.0,3.631991863250733,3.63201642036438,8.802034017207916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.4931640625,0.0,1542.9383544921875,1895.4371337890625,0.0,2526.4794921875,0.90538090467453,1.0,0.0,3.0,1.0,0.0
17676060,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.871288001537323,0.3758584260940552,0.3397001028060913,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9704799652099608,0.5093884468078613,0.4828839898109436,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8663707971572876,0.3702130913734436,0.2597854435443878,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.861872136592865,0.3638834953308105,0.34625905752182,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.657453179359436,0.1586779654026031,0.7263079881668091,285.010986328125,284.95001220703125,304.8815002441406,298.2745361328125,300.8409118652344,297.2786865234375,285.00885009765625,1.0,0.4962528944015503,1.0,1.0,0.8068303465843201,1.0,-2.587017774581909,1.2079389095306396,1.37907874584198,0.6134066581726074,0.9677024483680724,0.9677024483680724,0.0,120.5859603881836,133.0,72678.6328125,0.0,1515.2281494140625,1.0,278.5430908203125,283.1703186035156,301.25909423828125,305.9506530761719,293.1499938964844,293.1499938964844,278.25,33381.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995643615722656,1.0,0.0,0.0,3.755802154541016,3.755826711654663,9.412363510818976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.1943359375,0.0,1633.9361572265625,1895.4371337890625,0.0,2467.44287109375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676120,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.871288001537323,0.3758584260940552,0.3397001028060913,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9704799652099608,0.5093884468078613,0.4828839898109436,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8663707971572876,0.3702130913734436,0.2597854435443878,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.861872136592865,0.3638834953308105,0.34625905752182,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.657453179359436,0.1586779654026031,0.7263079881668091,285.010986328125,284.95001220703125,304.8815002441406,298.2745361328125,300.8409118652344,297.2786865234375,285.00885009765625,1.0,0.4962528944015503,1.0,1.0,0.8068303465843201,1.0,-2.587017774581909,1.2079389095306396,1.37907874584198,0.6134066581726074,0.9677024483680724,0.9677024483680724,0.0,120.5859603881836,133.0,72678.6328125,0.0,1515.2281494140625,1.0,278.5430908203125,283.1703186035156,301.25909423828125,305.9506530761719,293.1499938964844,293.1499938964844,278.25,33381.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995643615722656,1.0,0.0,0.0,3.755802154541016,3.755826711654663,9.412363510818976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12692.1943359375,0.0,1633.9361572265625,1895.4371337890625,0.0,2467.44287109375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8638949990272522,0.3755011558532715,0.3398042321205139,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.962987780570984,0.5103184580802917,0.4841141104698181,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8613976836204529,0.3729994893074035,0.261992335319519,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8555474877357483,0.364742636680603,0.3474304378032684,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6522979736328125,0.1588079333305359,0.728091835975647,284.9123840332031,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2718811035156,284.91522216796875,1.0,0.5001994967460632,1.0,1.0,0.8092619776725769,1.0,-2.5948290824890137,1.2112267017364502,1.383602499961853,0.61501145362854,0.8794664144515991,0.8794664144515991,0.0,124.94600677490234,136.0,73392.2421875,0.0,1545.068359375,1.0,278.25701904296875,283.0615234375,301.301513671875,306.11920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38340.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055251836776733,1.0,0.0,0.0,3.650200128555298,3.650224447250366,8.890509093362198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.013671875,0.0,1550.903076171875,1895.4371337890625,0.0,2522.047119140625,0.9076151251792908,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8638949990272522,0.3755011558532715,0.3398042321205139,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.962987780570984,0.5103184580802917,0.4841141104698181,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8613976836204529,0.3729994893074035,0.261992335319519,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8555474877357483,0.364742636680603,0.3474304378032684,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6522979736328125,0.1588079333305359,0.728091835975647,284.9123840332031,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2718811035156,284.91522216796875,1.0,0.5001994967460632,1.0,1.0,0.8092619776725769,1.0,-2.5948290824890137,1.2112267017364502,1.383602499961853,0.61501145362854,0.8794664144515991,0.8794664144515991,0.0,124.94600677490234,136.0,73392.2421875,0.0,1545.068359375,1.0,278.25701904296875,283.0615234375,301.301513671875,306.11920166015625,293.1499938964844,293.1499938964844,278.54998779296875,38340.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055251836776733,1.0,0.0,0.0,3.650200128555298,3.650224447250366,8.890509093362198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.013671875,0.0,1550.903076171875,1895.4371337890625,0.0,2522.047119140625,0.9076151251792908,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8608191609382629,0.3757774829864502,0.3398655354976654,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.959804356098175,0.5112268924713135,0.4847849309444427,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8594934940338135,0.3747498095035553,0.2631065547466278,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8529424667358398,0.3654349744319916,0.3479799032211303,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6501464247703552,0.1589868366718292,0.7288463115692139,285.0385437011719,284.95001220703125,304.9272766113281,298.2944641113281,300.8580322265625,297.2734069824219,285.04248046875,1.0,0.501997709274292,1.0,1.0,0.8104777932167053,1.0,-2.5986099243164062,1.21282696723938,1.385783076286316,0.6157203316688538,0.9702012538909912,0.9702012538909912,0.0,126.87519073486328,136.0,72871.8359375,0.0,1558.774658203125,1.0,278.5023498535156,283.1959228515625,301.26922607421875,305.92529296875,293.1499938964844,293.1499938964844,278.54998779296875,33776.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008148670196533,1.0,0.0,0.0,3.706645965576172,3.706670045852661,9.167596317638528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.630859375,0.0,1580.212646484375,1895.4371337890625,0.0,2478.877685546875,0.9182459115982056,1.0,0.0,3.0,1.0,0.0
17676360,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8588317632675171,0.3761835396289825,0.3402800858020782,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9577473402023317,0.5122985243797302,0.4858226180076599,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8585928678512573,0.3766195476055145,0.2644383013248443,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8513071537017822,0.3662532567977905,0.3487843573093414,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6487674713134766,0.1592485308647155,0.7301762700080872,285.02203369140625,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769470214844,285.01959228515625,1.0,0.5038256049156189,1.0,1.0,0.8115801811218262,1.0,-2.604518175125122,1.2154970169067385,1.3890212774276731,0.6170501708984375,0.988330900669098,0.988330900669098,0.0,128.45706176757812,139.0,73223.9375,0.0,1573.9051513671875,1.0,278.54302978515625,283.1698303222656,301.2894287109375,306.01824951171875,293.1499938964844,293.1499938964844,278.25,32891.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003817200660706,1.0,0.0,0.0,3.784937858581543,3.7849626541137695,9.55896325649519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.3505859375,0.0,1664.4227294921875,1895.4371337890625,0.0,2474.915283203125,0.9333311319351196,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8533278703689575,0.3757030963897705,0.3402650356292724,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9519417881965636,0.5132708549499512,0.4871530532836914,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8554008603096008,0.3793951869010925,0.2666314542293548,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8467792868614197,0.3670025765895843,0.3498483598232269,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6450961232185364,0.1593723744153976,0.7318835258483887,284.9047546386719,284.95001220703125,304.9711608886719,298.3082275390625,300.87554931640625,297.2699279785156,284.9081726074219,1.0,0.5072256922721863,1.0,1.0,0.8137849569320679,1.0,-2.6120705604553223,1.218713641166687,1.3933569192886353,0.6186933517456055,0.8883658051490784,0.8883658051490784,0.0,132.10763549804688,142.0,73987.0078125,0.0,1600.5831298828125,1.0,278.2566833496094,283.04315185546875,301.3242492675781,306.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38274.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806918740272522,1.0,0.0,0.0,3.692678213119507,3.692703008651733,9.098633881876594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.23828125,0.0,1598.3841552734375,1895.4371337890625,0.0,2534.84716796875,0.916907548904419,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8533278703689575,0.3757030963897705,0.3402650356292724,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9519417881965636,0.5132708549499512,0.4871530532836914,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8554008603096008,0.3793951869010925,0.2666314542293548,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8467792868614197,0.3670025765895843,0.3498483598232269,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6450961232185364,0.1593723744153976,0.7318835258483887,284.9047546386719,284.95001220703125,304.9711608886719,298.3082275390625,300.87554931640625,297.2699279785156,284.9081726074219,1.0,0.5072256922721863,1.0,1.0,0.8137849569320679,1.0,-2.6120705604553223,1.218713641166687,1.3933569192886353,0.6186933517456055,0.8883658051490784,0.8883658051490784,0.0,132.10763549804688,142.0,73987.0078125,0.0,1600.5831298828125,1.0,278.2566833496094,283.04315185546875,301.3242492675781,306.18487548828125,293.1499938964844,293.1499938964844,278.54998779296875,38274.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806918740272522,1.0,0.0,0.0,3.692678213119507,3.692703008651733,9.098633881876594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.23828125,0.0,1598.3841552734375,1895.4371337890625,0.0,2534.84716796875,0.916907548904419,1.0,0.0,3.0,1.0,0.0
17676540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8493358492851257,0.3763354122638702,0.3406492173671722,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.94765043258667,0.5152212977409363,0.4888084530830383,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8535932898521423,0.383065402507782,0.2690801322460174,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.843522310256958,0.3684326708316803,0.351089745759964,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6423772573471069,0.1597970575094223,0.7337971925735474,285.0218200683594,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.27496337890625,285.019287109375,1.0,0.5104872584342957,1.0,1.0,0.8159896731376648,1.0,-2.621248245239258,1.2227660417556765,1.3984822034835815,0.6206614971160889,0.9999588131904602,0.9999588131904602,0.0,135.215087890625,130.0,73753.828125,0.0,1627.270263671875,1.0,278.5435791015625,283.1585388183594,301.304931640625,306.071533203125,293.1499938964844,293.1499938964844,278.25,32997.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019291758537292,1.0,0.0,0.0,3.822145938873291,3.822171211242676,9.747826652528602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.63671875,0.0,1709.728515625,1895.4371337890625,0.0,2489.076416015625,0.9416885375976562,1.0,0.0,3.0,1.0,0.0
17676600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8493358492851257,0.3763354122638702,0.3406492173671722,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.94765043258667,0.5152212977409363,0.4888084530830383,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8535932898521423,0.383065402507782,0.2690801322460174,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.843522310256958,0.3684326708316803,0.351089745759964,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6423772573471069,0.1597970575094223,0.7337971925735474,285.0218200683594,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.27496337890625,285.019287109375,1.0,0.5104872584342957,1.0,1.0,0.8159896731376648,1.0,-2.621248245239258,1.2227660417556765,1.3984822034835815,0.6206614971160889,0.9999588131904602,0.9999588131904602,0.0,135.215087890625,130.0,73753.828125,0.0,1627.270263671875,1.0,278.5435791015625,283.1585388183594,301.304931640625,306.071533203125,293.1499938964844,293.1499938964844,278.25,32997.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019291758537292,1.0,0.0,0.0,3.822145938873291,3.822171211242676,9.747826652528602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.63671875,0.0,1709.728515625,1895.4371337890625,0.0,2489.076416015625,0.9416885375976562,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.853307843208313,0.3758372068405151,0.3403903841972351,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9537084102630616,0.5161329507827759,0.4898592829704284,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8599904775619507,0.3859001100063324,0.2711391150951385,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8482154607772827,0.3691250085830688,0.3518595099449157,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6457087993621826,0.1599208116531372,0.734340250492096,284.89776611328125,284.95001220703125,305.0265808105469,298.31787109375,300.8987121582031,297.26806640625,284.9010925292969,1.0,0.5089980363845825,1.0,1.0,0.8182776570320129,1.0,-2.626260995864868,1.2247124910354614,1.4015485048294067,0.6216837763786316,0.8937221765518188,0.8937221765518188,0.0,132.67730712890625,118.0,74469.7890625,0.0,1622.952880859375,1.0,278.2564392089844,283.0260009765625,301.33404541015625,306.22998046875,293.1499938964844,293.1499938964844,278.54998779296875,38376.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084713220596313,1.0,0.0,0.0,3.729767322540283,3.729792594909668,9.282324526793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.724609375,0.0,1641.908447265625,1895.4371337890625,0.0,2549.12255859375,0.925139546394348,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.853307843208313,0.3758372068405151,0.3403903841972351,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9537084102630616,0.5161329507827759,0.4898592829704284,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8599904775619507,0.3859001100063324,0.2711391150951385,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8482154607772827,0.3691250085830688,0.3518595099449157,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6457087993621826,0.1599208116531372,0.734340250492096,284.89776611328125,284.95001220703125,305.0265808105469,298.31787109375,300.8987121582031,297.26806640625,284.9010925292969,1.0,0.5089980363845825,1.0,1.0,0.8182776570320129,1.0,-2.626260995864868,1.2247124910354614,1.4015485048294067,0.6216837763786316,0.8937221765518188,0.8937221765518188,0.0,132.67730712890625,118.0,74469.7890625,0.0,1622.952880859375,1.0,278.2564392089844,283.0260009765625,301.33404541015625,306.22998046875,293.1499938964844,293.1499938964844,278.54998779296875,38376.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084713220596313,1.0,0.0,0.0,3.729767322540283,3.729792594909668,9.282324526793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.724609375,0.0,1641.908447265625,1895.4371337890625,0.0,2549.12255859375,0.925139546394348,1.0,0.0,3.0,1.0,0.0
17676780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8650241494178772,0.3765306770801544,0.340436577796936,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9682893753051758,0.5180436372756958,0.4910707175731659,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8743440508842468,0.3897089958190918,0.2733794152736664,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8603657484054565,0.3705625236034393,0.3526996076107025,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6547126770019531,0.1604116708040237,0.7346271872520447,285.019775390625,284.95001220703125,305.0529479980469,298.3193359375,300.91314697265625,297.2738647460937,285.0175170898437,1.0,0.504995584487915,1.0,1.0,0.8205655813217163,1.0,-2.631812334060669,1.2269632816314695,1.4048489332199097,0.6227206587791443,1.0,1.0,0.0,125.88097381591795,106.0,74073.9609375,0.0,1600.276123046875,1.0,278.54376220703125,283.1490173339844,301.30926513671875,306.1008605957031,293.1499938964844,293.1499938964844,278.25,33321.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033323287963867,1.0,0.0,0.0,3.846445083618164,3.846470355987549,9.87216367320798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.734375,0.0,1741.784912109375,1895.4371337890625,0.0,2501.93115234375,0.9473562836647034,1.0,0.0,3.0,1.0,0.0
17676840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8650241494178772,0.3765306770801544,0.340436577796936,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9682893753051758,0.5180436372756958,0.4910707175731659,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8743440508842468,0.3897089958190918,0.2733794152736664,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8603657484054565,0.3705625236034393,0.3526996076107025,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6547126770019531,0.1604116708040237,0.7346271872520447,285.019775390625,284.95001220703125,305.0529479980469,298.3193359375,300.91314697265625,297.2738647460937,285.0175170898437,1.0,0.504995584487915,1.0,1.0,0.8205655813217163,1.0,-2.631812334060669,1.2269632816314695,1.4048489332199097,0.6227206587791443,1.0,1.0,0.0,125.88097381591795,106.0,74073.9609375,0.0,1600.276123046875,1.0,278.54376220703125,283.1490173339844,301.30926513671875,306.1008605957031,293.1499938964844,293.1499938964844,278.25,33321.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033323287963867,1.0,0.0,0.0,3.846445083618164,3.846470355987549,9.87216367320798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.734375,0.0,1741.784912109375,1895.4371337890625,0.0,2501.93115234375,0.9473562836647034,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8731371760368347,0.3764344453811645,0.3404659926891327,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9772672057151794,0.5186134576797485,0.491703987121582,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8838787078857422,0.3912871479988098,0.2745147943496704,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.868716835975647,0.3710264265537262,0.3531549572944641,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6610235571861267,0.1605798304080963,0.7349313497543335,284.8702697753906,284.95001220703125,305.0657653808594,298.3193054199219,300.9177551269531,297.2723693847656,284.8636779785156,1.0,0.5024382472038269,1.0,1.0,0.8217095732688904,1.0,-2.63489031791687,1.228220820426941,1.4066694974899292,0.6234086155891418,0.906562566757202,0.906562566757202,0.0,121.61247253417967,106.0,75034.703125,0.0,1585.40771484375,1.0,278.2933654785156,282.98016357421875,301.34967041015625,306.3333740234375,293.1499938964844,293.1499938964844,278.25,36677.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086816668510437,1.0,0.0,0.0,3.832941055297852,3.8329670429229736,9.80296704256034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.275390625,0.0,1751.703369140625,1895.4371337890625,0.0,2551.058349609375,0.9448030591011048,1.0,0.0,3.0,1.0,0.0
17676960,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8815111517906189,0.3761437237262726,0.3400507867336273,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.985805094242096,0.5189403891563416,0.4918771088123321,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8937820196151733,0.3927159309387207,0.2753826379776001,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.87746661901474,0.3713100552558899,0.3532799482345581,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6676632761955261,0.1606598794460296,0.7345554828643799,284.8949890136719,284.95001220703125,305.0783386230469,298.3187866210937,300.9207458496094,297.2681884765625,284.898681640625,1.0,0.4994829595088959,1.0,1.0,0.8228247761726379,1.0,-2.635343074798584,1.2281941175460815,1.4071489572525024,0.6233910322189331,0.8961740732192993,0.8961740732192993,0.0,117.25904083251952,94.0,74737.5390625,0.0,1566.4805908203125,1.0,278.2564392089844,283.0166015625,301.33404541015625,306.2499084472656,293.1499938964844,293.1499938964844,278.54998779296875,38546.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809627115726471,1.0,0.0,0.0,3.750075101852417,3.750100612640381,9.383680890096002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.5859375,0.0,1666.9603271484375,1895.4371337890625,0.0,2559.760009765625,0.9297749400138856,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9002309441566467,0.3768974542617798,0.3401304185390472,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.5210604667663574,0.4892858266830444,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.916200876235962,0.3966699242591858,0.2777030169963836,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.896712601184845,0.3727720379829407,0.3541155755519867,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6824045777320862,0.1612446457147598,0.7351360321044922,285.01666259765625,284.95001220703125,305.102783203125,298.3163452148437,300.93377685546875,297.2755126953125,285.012451171875,1.0,0.4925401210784912,1.0,1.0,0.8250551819801331,1.0,-2.62809157371521,1.2238247394561768,1.4042668342590332,0.6224891543388367,1.0,1.0,0.0,108.77745056152344,82.0,74100.5234375,0.0,1523.493896484375,1.0,278.54351806640625,283.1391296386719,301.305908203125,306.11090087890625,293.1499938964844,293.1499938964844,278.25,33573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044188618659973,1.0,0.0,0.0,3.859252452850342,3.8592779636383057,9.93801450022147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.193359375,0.0,1759.4783935546875,1895.4371337890625,0.0,2511.894287109375,0.9504747986793518,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9002309441566467,0.3768974542617798,0.3401304185390472,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.5210604667663574,0.4892858266830444,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.916200876235962,0.3966699242591858,0.2777030169963836,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.896712601184845,0.3727720379829407,0.3541155755519867,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6824045777320862,0.1612446457147598,0.7351360321044922,285.01666259765625,284.95001220703125,305.102783203125,298.3163452148437,300.93377685546875,297.2755126953125,285.012451171875,1.0,0.4925401210784912,1.0,1.0,0.8250551819801331,1.0,-2.62809157371521,1.2238247394561768,1.4042668342590332,0.6224891543388367,1.0,1.0,0.0,108.77745056152344,82.0,74100.5234375,0.0,1523.493896484375,1.0,278.54351806640625,283.1391296386719,301.305908203125,306.11090087890625,293.1499938964844,293.1499938964844,278.25,33573.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044188618659973,1.0,0.0,0.0,3.859252452850342,3.8592779636383057,9.93801450022147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.193359375,0.0,1759.4783935546875,1895.4371337890625,0.0,2511.894287109375,0.9504747986793518,1.0,0.0,3.0,1.0,0.0
17677140,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9202535152435304,0.3763494789600372,0.3396840691566467,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.5257536172866821,0.4601964354515075,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.94085431098938,0.3996172845363617,0.279728889465332,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9172064661979676,0.3733692169189453,0.3546381592750549,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6974863409996033,0.1614342033863067,0.7351880669593811,284.8753356933594,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.2839050292969,284.8782043457031,1.0,0.4836491048336029,1.0,1.0,0.8272855877876282,1.0,-2.6044814586639404,1.2119364738464355,1.3925449848175049,0.6149337291717529,0.8738943934440613,0.8738943934440613,0.0,100.54212951660156,70.0,73847.953125,0.0,1449.901123046875,1.0,278.2571105957031,283.0063781738281,301.3197631835937,306.1958923339844,293.1499938964844,293.1499938964844,278.54998779296875,39955.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093876242637634,1.0,0.0,0.0,3.714409351348877,3.7144346237182617,9.206038953379904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.7783203125,0.0,1636.129638671875,1895.4371337890625,0.0,2557.55517578125,0.9227407574653624,1.0,0.0,3.0,1.0,0.0
17677200,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9202535152435304,0.3763494789600372,0.3396840691566467,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.5257536172866821,0.4601964354515075,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.94085431098938,0.3996172845363617,0.279728889465332,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9172064661979676,0.3733692169189453,0.3546381592750549,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6974863409996033,0.1614342033863067,0.7351880669593811,284.8753356933594,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.2839050292969,284.8782043457031,1.0,0.4836491048336029,1.0,1.0,0.8272855877876282,1.0,-2.6044814586639404,1.2119364738464355,1.3925449848175049,0.6149337291717529,0.8738943934440613,0.8738943934440613,0.0,100.54212951660156,70.0,73847.953125,0.0,1449.901123046875,1.0,278.2571105957031,283.0063781738281,301.3197631835937,306.1958923339844,293.1499938964844,293.1499938964844,278.54998779296875,39955.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093876242637634,1.0,0.0,0.0,3.714409351348877,3.7144346237182617,9.206038953379904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.7783203125,0.0,1636.129638671875,1895.4371337890625,0.0,2557.55517578125,0.9227407574653624,1.0,0.0,3.0,1.0,0.0
17677260,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9458670616149902,0.3769108355045318,0.3396331965923309,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.5349879860877991,0.4285230934619903,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.968044638633728,0.4034923315048218,0.2820220589637756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9435586929321288,0.3746463656425476,0.3553378582000732,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7150771617889404,0.1619541347026825,0.7355476021766663,284.96942138671875,284.95001220703125,305.1486511230469,298.3065185546875,300.9762878417969,297.3282470703125,284.9658508300781,1.0,0.4729211628437042,1.0,1.0,0.8290284872055054,1.0,-2.5703933238983154,1.194736361503601,1.3756568431854248,0.6057744026184082,0.945178747177124,0.945178747177124,0.0,91.88484191894533,88.0,72327.15625,0.0,1367.1605224609375,1.0,278.5434875488281,283.11627197265625,301.2828063964844,305.9848022460937,293.1499938964844,293.1499938964844,278.25,34831.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014866709709167,1.0,0.0,0.0,3.782402753829956,3.7824277877807617,9.546162118567736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.4111328125,0.0,1676.4600830078125,1895.4371337890625,0.0,2485.02490234375,0.9336800575256348,1.0,0.0,3.0,1.0,0.0
17677320,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9458670616149902,0.3769108355045318,0.3396331965923309,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9990000128746032,0.5349879860877991,0.4285230934619903,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.968044638633728,0.4034923315048218,0.2820220589637756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.9435586929321288,0.3746463656425476,0.3553378582000732,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7150771617889404,0.1619541347026825,0.7355476021766663,284.96942138671875,284.95001220703125,305.1486511230469,298.3065185546875,300.9762878417969,297.3282470703125,284.9658508300781,1.0,0.4729211628437042,1.0,1.0,0.8290284872055054,1.0,-2.5703933238983154,1.194736361503601,1.3756568431854248,0.6057744026184082,0.945178747177124,0.945178747177124,0.0,91.88484191894533,88.0,72327.15625,0.0,1367.1605224609375,1.0,278.5434875488281,283.11627197265625,301.2828063964844,305.9848022460937,293.1499938964844,293.1499938964844,278.25,34831.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014866709709167,1.0,0.0,0.0,3.782402753829956,3.7824277877807617,9.546162118567736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.4111328125,0.0,1676.4600830078125,1895.4371337890625,0.0,2485.02490234375,0.9336800575256348,1.0,0.0,3.0,1.0,0.0
