time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9516479969024658,0.3766410946846008,0.3394863605499267,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5442032217979431,0.4213520288467407,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758220314979552,0.4067533016204834,0.2843256592750549,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9502952694892884,0.375408262014389,0.3561121821403503,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7195296883583069,0.162398561835289,0.7373630404472351,284.9092712402344,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.3694152832031,284.91229248046875,1.0,0.4721850156784057,1.0,1.0,0.8307713270187378,1.0,-2.5674383640289307,1.1929761171340942,1.3744621276855469,0.6045464277267456,0.8633173108100891,0.8633173108100891,0.0,90.1510238647461,108.0,72353.625,0.0,1355.802001953125,1.0,278.2571105957031,283.0542297363281,301.2986145019531,306.0539245605469,293.1499938964844,293.1499938964844,278.54998779296875,39406.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044010400772095,1.0,0.0,0.0,3.6044375896453857,3.604461669921875,8.66898574258812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4306640625,0.0,1508.2335205078125,1895.4371337890625,0.0,2511.73095703125,0.8987434506416321,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9516479969024658,0.3766410946846008,0.3394863605499267,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.5442032217979431,0.4213520288467407,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9758220314979552,0.4067533016204834,0.2843256592750549,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9502952694892884,0.375408262014389,0.3561121821403503,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7195296883583069,0.162398561835289,0.7373630404472351,284.9092712402344,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.3694152832031,284.91229248046875,1.0,0.4721850156784057,1.0,1.0,0.8307713270187378,1.0,-2.5674383640289307,1.1929761171340942,1.3744621276855469,0.6045464277267456,0.8633173108100891,0.8633173108100891,0.0,90.1510238647461,108.0,72353.625,0.0,1355.802001953125,1.0,278.2571105957031,283.0542297363281,301.2986145019531,306.0539245605469,293.1499938964844,293.1499938964844,278.54998779296875,39406.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044010400772095,1.0,0.0,0.0,3.6044375896453857,3.604461669921875,8.66898574258812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4306640625,0.0,1508.2335205078125,1895.4371337890625,0.0,2511.73095703125,0.8987434506416321,1.0,0.0,3.0,1.0,0.0
17677500,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.947822093963623,0.377057284116745,0.339649498462677,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.5477929711341858,0.4261819422245025,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9737690091133118,0.4088567495346069,0.2856523096561432,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9468302130699158,0.3761440515518188,0.3566644489765167,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7174085974693298,0.1627973318099975,0.738932192325592,285.03961181640625,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0445556640625,1.0,0.4748207628726959,1.0,1.0,0.831642746925354,1.0,-2.577565670013428,1.1977944374084473,1.37977135181427,0.6071122288703918,0.9560139179229736,0.9560139179229736,0.0,91.58565521240234,108.0,71964.828125,0.0,1375.111572265625,1.0,278.501220703125,283.1902770996094,301.2615051269531,305.8561706542969,293.1499938964844,293.1499938964844,278.54998779296875,34005.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990620136260986,1.0,0.0,0.0,3.66355037689209,3.66357421875,8.955660746323701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.1083984375,0.0,1533.321044921875,1895.4371337890625,0.0,2462.85205078125,0.9089957475662231,1.0,0.0,3.0,1.0,0.0
17677560,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9411656260490416,0.377581387758255,0.3402000069618225,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.5504010319709778,0.4349296391010284,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9691604375839232,0.4110667109489441,0.2872430980205536,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9404488205909728,0.3770040869712829,0.3575325012207031,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7134376168251038,0.1632708609104156,0.7413484454154968,285.03289794921875,284.95001220703125,305.1903686523437,298.2911376953125,301.0309753417969,297.3947448730469,285.0318298339844,1.0,0.4791273474693298,1.0,1.0,0.8324346542358398,1.0,-2.594585418701172,1.2060089111328125,1.3885765075683594,0.6115841865539551,0.9824561476707458,0.9824561476707458,0.0,94.17632293701172,128.0,72561.0859375,0.0,1408.666015625,1.0,278.5426940917969,283.1693725585937,301.27838134765625,305.9561462402344,293.1499938964844,293.1499938964844,278.25,32693.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986893653869629,1.0,0.0,0.0,3.7498159408569336,3.749840259552002,9.38238315484341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.8583984375,0.0,1621.66552734375,1895.4371337890625,0.0,2459.4482421875,0.9253670573234558,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9178005456924438,0.3773434162139892,0.3405416011810303,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.5510973930358887,0.4645621180534363,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.95026832818985,0.4144429564476013,0.2899742722511291,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9180123805999756,0.3778389394283294,0.3588220179080963,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6985849738121033,0.1637480705976486,0.745461106300354,284.9349670410156,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.3745422363281,284.9389953613281,1.0,0.4915670752525329,1.0,1.0,0.8340184092521667,1.0,-2.6403627395629883,1.2281880378723145,1.4121747016906738,0.623798131942749,0.9111505150794984,0.9111505150794984,0.0,102.87743377685548,148.0,74312.7734375,0.0,1508.7423095703125,1.0,278.2567443847656,283.0435485839844,301.3072814941406,306.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071262836456299,1.0,0.0,0.0,3.7089743614196777,3.708998918533325,9.179117341773236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.021484375,0.0,1605.7322998046875,1895.4371337890625,0.0,2536.754638671875,0.9196012020111084,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9178005456924438,0.3773434162139892,0.3405416011810303,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.5510973930358887,0.4645621180534363,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.95026832818985,0.4144429564476013,0.2899742722511291,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9180123805999756,0.3778389394283294,0.3588220179080963,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6985849738121033,0.1637480705976486,0.745461106300354,284.9349670410156,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.3745422363281,284.9389953613281,1.0,0.4915670752525329,1.0,1.0,0.8340184092521667,1.0,-2.6403627395629883,1.2281880378723145,1.4121747016906738,0.623798131942749,0.9111505150794984,0.9111505150794984,0.0,102.87743377685548,148.0,74312.7734375,0.0,1508.7423095703125,1.0,278.2567443847656,283.0435485839844,301.3072814941406,306.1718139648437,293.1499938964844,293.1499938964844,278.1499938964844,36783.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071262836456299,1.0,0.0,0.0,3.7089743614196777,3.708998918533325,9.179117341773236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.021484375,0.0,1605.7322998046875,1895.4371337890625,0.0,2536.754638671875,0.9196012020111084,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.891395628452301,0.3773217797279358,0.3408095240592956,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.5471693277359009,0.5045574903488159,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9239508509635924,0.4179929196834564,0.2926744818687439,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8923337459564209,0.3787123262882232,0.3599904179573059,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.679433286190033,0.1640447825193405,0.7488102912902832,284.9634704589844,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.966552734375,1.0,0.5076720714569092,1.0,1.0,0.8356021046638489,1.0,-2.697407960891724,1.255898356437683,1.4415096044540403,0.6390775442123413,0.9220842123031616,0.9220842123031616,0.0,115.24190521240234,168.0,75797.015625,0.0,1645.0169677734375,1.0,278.1523132324219,283.0401306152344,301.2900695800781,306.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35829.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111194372177124,1.0,0.0,0.0,3.7052509784698486,3.705275535583496,9.16069780032558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7724609375,0.0,1594.2159423828125,1895.4371337890625,0.0,2573.506103515625,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.891395628452301,0.3773217797279358,0.3408095240592956,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.5471693277359009,0.5045574903488159,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9239508509635924,0.4179929196834564,0.2926744818687439,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8923337459564209,0.3787123262882232,0.3599904179573059,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.679433286190033,0.1640447825193405,0.7488102912902832,284.9634704589844,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.966552734375,1.0,0.5076720714569092,1.0,1.0,0.8356021046638489,1.0,-2.697407960891724,1.255898356437683,1.4415096044540403,0.6390775442123413,0.9220842123031616,0.9220842123031616,0.0,115.24190521240234,168.0,75797.015625,0.0,1645.0169677734375,1.0,278.1523132324219,283.0401306152344,301.2900695800781,306.2313232421875,293.1499938964844,293.1499938964844,278.1499938964844,35829.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111194372177124,1.0,0.0,0.0,3.7052509784698486,3.705275535583496,9.16069780032558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.7724609375,0.0,1594.2159423828125,1895.4371337890625,0.0,2573.506103515625,0.9181128740310668,1.0,0.0,3.0,1.0,0.0
17677860,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8556119203567505,0.37732994556427,0.3415981829166412,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.971770703792572,0.5418238043785095,0.5150308012962341,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8869482278823853,0.4215570092201233,0.2957490682601928,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8570919036865234,0.3795992434024811,0.361626386642456,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6521663665771484,0.1641550362110138,0.753216028213501,284.96197509765625,284.95001220703125,305.2447204589844,298.2606811523437,301.0054626464844,297.2891845703125,284.9615173339844,1.0,0.5240156054496765,1.0,1.0,0.8390201926231384,1.0,-2.7215330600738525,1.2669872045516968,1.4545457363128662,0.6456134915351868,0.9369471073150636,0.9369471073150636,0.0,135.30624389648438,188.0,76577.78125,0.0,1773.345947265625,1.0,278.1500549316406,283.022216796875,301.2771301269531,306.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,35121.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143770098686218,1.0,0.0,0.0,3.756455659866333,3.75648045539856,9.415639397047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6240234375,0.0,1648.0943603515625,1895.4371337890625,0.0,2603.557861328125,0.928304135799408,1.0,0.0,3.0,1.0,0.0
17677920,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8556119203567505,0.37732994556427,0.3415981829166412,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.971770703792572,0.5418238043785095,0.5150308012962341,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8869482278823853,0.4215570092201233,0.2957490682601928,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8570919036865234,0.3795992434024811,0.361626386642456,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6521663665771484,0.1641550362110138,0.753216028213501,284.96197509765625,284.95001220703125,305.2447204589844,298.2606811523437,301.0054626464844,297.2891845703125,284.9615173339844,1.0,0.5240156054496765,1.0,1.0,0.8390201926231384,1.0,-2.7215330600738525,1.2669872045516968,1.4545457363128662,0.6456134915351868,0.9369471073150636,0.9369471073150636,0.0,135.30624389648438,188.0,76577.78125,0.0,1773.345947265625,1.0,278.1500549316406,283.022216796875,301.2771301269531,306.2795715332031,293.1499938964844,293.1499938964844,278.1499938964844,35121.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143770098686218,1.0,0.0,0.0,3.756455659866333,3.75648045539856,9.415639397047926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.6240234375,0.0,1648.0943603515625,1895.4371337890625,0.0,2603.557861328125,0.928304135799408,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8269521594047546,0.3769954144954681,0.3421343564987182,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.933336615562439,0.5399814248085022,0.5135354399681091,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8578020334243774,0.4248386919498443,0.2986687421798706,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8289483189582825,0.3802285194396972,0.3630917072296142,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6306354999542236,0.1640712916851043,0.756926953792572,284.9569702148437,284.95001220703125,305.26055908203125,298.24920654296875,301.0035705566406,297.2745056152344,284.956787109375,1.0,0.539075493812561,1.0,1.0,0.8424382209777832,1.0,-2.7305262088775635,1.2706596851348877,1.4598664045333862,0.6479865312576294,0.9399800896644592,0.9399800896644592,0.0,156.9506378173828,191.0,76854.1953125,0.0,1887.3260498046875,1.0,278.1499938964844,283.0126953125,301.2595520019531,306.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,35395.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163175582885742,1.0,0.0,0.0,3.777892589569092,3.777917861938477,9.523410540168696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.0029296875,0.0,1675.4793701171875,1895.4371337890625,0.0,2621.488525390625,0.9335126876831056,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8269521594047546,0.3769954144954681,0.3421343564987182,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.933336615562439,0.5399814248085022,0.5135354399681091,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8578020334243774,0.4248386919498443,0.2986687421798706,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8289483189582825,0.3802285194396972,0.3630917072296142,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6306354999542236,0.1640712916851043,0.756926953792572,284.9569702148437,284.95001220703125,305.26055908203125,298.24920654296875,301.0035705566406,297.2745056152344,284.956787109375,1.0,0.539075493812561,1.0,1.0,0.8424382209777832,1.0,-2.7305262088775635,1.2706596851348877,1.4598664045333862,0.6479865312576294,0.9399800896644592,0.9399800896644592,0.0,156.9506378173828,191.0,76854.1953125,0.0,1887.3260498046875,1.0,278.1499938964844,283.0126953125,301.2595520019531,306.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,35395.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163175582885742,1.0,0.0,0.0,3.777892589569092,3.777917861938477,9.523410540168696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.0029296875,0.0,1675.4793701171875,1895.4371337890625,0.0,2621.488525390625,0.9335126876831056,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8183078765869141,0.3768117427825928,0.3422588109970093,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9209108352661132,0.5395910739898682,0.5133202075958252,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8496192693710327,0.4264688491821289,0.3000229299068451,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8206222653388977,0.3805178701877594,0.3636712729930877,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242629885673523,0.1640200465917587,0.758134663105011,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.00408935546875,297.2703552246094,284.95440673828125,1.0,0.5441514253616333,1.0,1.0,0.844147264957428,1.0,-2.734194278717041,1.272115707397461,1.4620784521102903,0.6488616466522217,0.940234124660492,0.940234124660492,0.0,164.73541259765625,191.0,76947.953125,0.0,1929.2740478515625,1.0,278.1499938964844,283.0082702636719,301.2516174316406,306.2796325683594,293.1499938964844,293.1499938964844,278.1499938964844,35515.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170209527015686,1.0,0.0,0.0,3.7859177589416495,3.785943031311035,9.56391318140959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.892578125,0.0,1685.9425048828125,1895.4371337890625,0.0,2627.992919921875,0.9354016184806824,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8119012713432312,0.3766401708126068,0.3423219621181488,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9122118949890136,0.5394178032875061,0.5132965445518494,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8440847396850586,0.4281122982501983,0.3013309240341186,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8145750164985657,0.3808082640171051,0.3641767203807831,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6195991635322571,0.163977101445198,0.7590310573577881,284.9530944824219,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530029296875,1.0,0.5482635498046875,1.0,1.0,0.8455228209495544,1.0,-2.7374985218048096,1.2734578847885132,1.4640405178070068,0.6496662497520447,0.9403734803199768,0.9403734803199768,0.0,170.76719665527344,179.0,77018.453125,0.0,1962.5792236328125,1.0,278.1499938964844,283.0050354003906,301.2441711425781,306.2770080566406,293.1499938964844,293.1499938964844,278.1499938964844,35621.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175892233848572,1.0,0.0,0.0,3.7917850017547607,3.7918105125427246,9.593579761713045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.4326171875,0.0,1693.7620849609375,1895.4371337890625,0.0,2633.249755859375,0.9367960691452026,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8084896206855774,0.3763534426689148,0.3421596884727478,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080442190170288,0.539385974407196,0.5132709741592407,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8429000377655029,0.4314556419849396,0.3037232160568237,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8118312954902649,0.3814172446727752,0.3648582398891449,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6172037124633789,0.1639359444379806,0.7593344449996948,284.949951171875,284.95001220703125,305.28863525390625,298.2253112792969,301.008544921875,297.2641906738281,284.9498596191406,1.0,0.5502230525016785,1.0,1.0,0.8482739329338074,1.0,-2.7413339614868164,1.2747972011566162,1.4665368795394895,0.6505327820777893,0.9392316937446594,0.9392316937446594,0.0,173.97097778320312,167.0,77078.1640625,0.0,1983.586181640625,1.0,278.1499938964844,282.99932861328125,301.2298583984375,306.2680053710937,293.1499938964844,293.1499938964844,278.1499938964844,35820.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184783458709717,1.0,0.0,0.0,3.799084663391113,3.799110174179077,9.630552995076869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.578125,0.0,1704.0472412109375,1895.4371337890625,0.0,2641.47802734375,0.9385629892349244,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8084896206855774,0.3763534426689148,0.3421596884727478,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080442190170288,0.539385974407196,0.5132709741592407,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8429000377655029,0.4314556419849396,0.3037232160568237,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8118312954902649,0.3814172446727752,0.3648582398891449,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6172037124633789,0.1639359444379806,0.7593344449996948,284.949951171875,284.95001220703125,305.28863525390625,298.2253112792969,301.008544921875,297.2641906738281,284.9498596191406,1.0,0.5502230525016785,1.0,1.0,0.8482739329338074,1.0,-2.7413339614868164,1.2747972011566162,1.4665368795394895,0.6505327820777893,0.9392316937446594,0.9392316937446594,0.0,173.97097778320312,167.0,77078.1640625,0.0,1983.586181640625,1.0,278.1499938964844,282.99932861328125,301.2298583984375,306.2680053710937,293.1499938964844,293.1499938964844,278.1499938964844,35820.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184783458709717,1.0,0.0,0.0,3.799084663391113,3.799110174179077,9.630552995076869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.578125,0.0,1704.0472412109375,1895.4371337890625,0.0,2641.47802734375,0.9385629892349244,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8122949004173279,0.3761823773384094,0.341841459274292,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9132235646247864,0.5396562814712524,0.5133217573165894,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8490241765975952,0.4349182248115539,0.3059954941272735,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8161550760269165,0.3821030557155609,0.3653365969657898,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6201215386390686,0.164006620645523,0.7588229775428772,284.9489440917969,284.95001220703125,305.30084228515625,298.2132568359375,301.0122985839844,297.2630920410156,284.9489440917969,1.0,0.5480198860168457,1.0,1.0,0.8510251045227051,1.0,-2.743705034255981,1.2754466533660889,1.468258261680603,0.650928258895874,0.9380634427070618,0.9380634427070618,0.0,170.31472778320312,155.0,77076.328125,0.0,1970.2322998046875,1.0,278.1499938964844,282.9966125488281,301.2162780761719,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35937.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190369009971619,1.0,0.0,0.0,3.801039457321167,3.801064729690552,9.640465350457816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.958984375,0.0,1707.29833984375,1895.4371337890625,0.0,2646.649169921875,0.9390963912010192,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8122949004173279,0.3761823773384094,0.341841459274292,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9132235646247864,0.5396562814712524,0.5133217573165894,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8490241765975952,0.4349182248115539,0.3059954941272735,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8161550760269165,0.3821030557155609,0.3653365969657898,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6201215386390686,0.164006620645523,0.7588229775428772,284.9489440917969,284.95001220703125,305.30084228515625,298.2132568359375,301.0122985839844,297.2630920410156,284.9489440917969,1.0,0.5480198860168457,1.0,1.0,0.8510251045227051,1.0,-2.743705034255981,1.2754466533660889,1.468258261680603,0.650928258895874,0.9380634427070618,0.9380634427070618,0.0,170.31472778320312,155.0,77076.328125,0.0,1970.2322998046875,1.0,278.1499938964844,282.9966125488281,301.2162780761719,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35937.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190369009971619,1.0,0.0,0.0,3.801039457321167,3.801064729690552,9.640465350457816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.958984375,0.0,1707.29833984375,1895.4371337890625,0.0,2646.649169921875,0.9390963912010192,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8199988007545471,0.3761016726493835,0.3414787948131561,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9241272807121276,0.5400579571723938,0.513385534286499,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8595976829528809,0.43848317861557,0.3082399666309356,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.824350118637085,0.3828551173210144,0.3657428920269012,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6260013580322266,0.1641825437545776,0.758140504360199,284.9491577148437,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633056640625,284.9491882324219,1.0,0.5436318516731262,1.0,1.0,0.8534920811653137,1.0,-2.745710849761963,1.2759859561920166,1.4697250127792358,0.6512176990509033,0.9375597834587096,0.9375597834587096,0.0,163.1593017578125,143.0,77058.8671875,0.0,1939.90087890625,1.0,278.1499938964844,282.9952697753906,301.2035217285156,306.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,35988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194411396980286,1.0,0.0,0.0,3.801172256469727,3.8011977672576895,9.641139513405506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.95703125,0.0,1707.862060546875,1895.4371337890625,0.0,2650.392578125,0.9391673803329468,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8199988007545471,0.3761016726493835,0.3414787948131561,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9241272807121276,0.5400579571723938,0.513385534286499,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8595976829528809,0.43848317861557,0.3082399666309356,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.824350118637085,0.3828551173210144,0.3657428920269012,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6260013580322266,0.1641825437545776,0.758140504360199,284.9491577148437,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.2633056640625,284.9491882324219,1.0,0.5436318516731262,1.0,1.0,0.8534920811653137,1.0,-2.745710849761963,1.2759859561920166,1.4697250127792358,0.6512176990509033,0.9375597834587096,0.9375597834587096,0.0,163.1593017578125,143.0,77058.8671875,0.0,1939.90087890625,1.0,278.1499938964844,282.9952697753906,301.2035217285156,306.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,35988.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194411396980286,1.0,0.0,0.0,3.801172256469727,3.8011977672576895,9.641139513405506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.95703125,0.0,1707.862060546875,1895.4371337890625,0.0,2650.392578125,0.9391673803329468,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.830552875995636,0.3760846853256225,0.3411039412021637,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9394127726554872,0.5405184626579285,0.5134403109550476,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8738957643508911,0.442128449678421,0.3104856014251709,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8355054259300232,0.3836536705493927,0.3661187291145324,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6341570615768433,0.1644455045461654,0.7574958801269531,284.9496459960937,284.95001220703125,305.3215026855469,298.18975830078125,301.020263671875,297.2642822265625,284.9496765136719,1.0,0.5379840135574341,1.0,1.0,0.8559590578079224,1.0,-2.7477025985717773,1.2765398025512695,1.4711626768112185,0.6514576077461243,0.9375086426734924,0.9375086426734924,0.0,154.0037841796875,131.0,77043.21875,0.0,1900.1317138671875,1.0,278.1499938964844,282.994140625,301.1915588378906,306.2265930175781,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819782555103302,1.0,0.0,0.0,3.801271438598633,3.8012969493865967,9.641642009228235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.765625,0.0,1708.03955078125,1895.4371337890625,0.0,2653.5546875,0.939198672771454,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.830552875995636,0.3760846853256225,0.3411039412021637,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9394127726554872,0.5405184626579285,0.5134403109550476,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8738957643508911,0.442128449678421,0.3104856014251709,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8355054259300232,0.3836536705493927,0.3661187291145324,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6341570615768433,0.1644455045461654,0.7574958801269531,284.9496459960937,284.95001220703125,305.3215026855469,298.18975830078125,301.020263671875,297.2642822265625,284.9496765136719,1.0,0.5379840135574341,1.0,1.0,0.8559590578079224,1.0,-2.7477025985717773,1.2765398025512695,1.4711626768112185,0.6514576077461243,0.9375086426734924,0.9375086426734924,0.0,154.0037841796875,131.0,77043.21875,0.0,1900.1317138671875,1.0,278.1499938964844,282.994140625,301.1915588378906,306.2265930175781,293.1499938964844,293.1499938964844,278.1499938964844,35996.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819782555103302,1.0,0.0,0.0,3.801271438598633,3.8012969493865967,9.641642009228235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.765625,0.0,1708.03955078125,1895.4371337890625,0.0,2653.5546875,0.939198672771454,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8368784785270691,0.3760936260223388,0.3409159779548645,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9482964277267456,0.5407583117485046,0.513461172580719,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8823936581611633,0.443975567817688,0.3116126656532287,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.842197835445404,0.3840649425983429,0.3663006722927093,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6390975117683411,0.1646037846803665,0.7572130560874939,284.9498596191406,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2649841308594,284.94989013671875,1.0,0.5348535180091858,1.0,1.0,0.8571925163269043,1.0,-2.7487354278564453,1.2768418788909912,1.471893548965454,0.6515726447105408,0.9376140832901,0.9376140832901,0.0,148.9509735107422,131.0,77037.71875,0.0,1878.055908203125,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2202453613281,293.1499938964844,293.1499938964844,278.1499938964844,35992.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819942831993103,1.0,0.0,0.0,3.801448106765747,3.801473617553711,9.64253899837786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.720703125,0.0,1708.22314453125,1895.4371337890625,0.0,2655.039794921875,0.93923819065094,1.0,0.0,3.0,1.0,0.0
17678760,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439823985099792,0.3761115372180938,0.3407286703586578,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.957768976688385,0.5409995913505554,0.5134761929512024,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917992115020752,0.4458360970020294,0.3127433955669403,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8497145175933838,0.3844816386699676,0.3664798736572265,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446835994720459,0.1647772490978241,0.7569620609283447,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657165527344,284.9500732421875,1.0,0.5315762758255005,1.0,1.0,0.8584109544754028,1.0,-2.7498018741607666,1.2771666049957275,1.472635269165039,0.6516910195350647,0.9377477169036864,0.9377477169036864,0.0,143.67726135253906,119.0,77034.375,0.0,1854.9791259765625,1.0,278.1499938964844,282.9929504394531,301.1802978515625,306.2142333984375,293.1499938964844,293.1499938964844,278.1499938964844,35986.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201006054878235,1.0,0.0,0.0,3.8017826080322266,3.8018081188201904,9.644236342865042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.134765625,0.0,1708.5791015625,1895.4371337890625,0.0,2656.501220703125,0.9393104314804076,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522780537605286,0.3761377334594726,0.3405350744724273,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.968015432357788,0.5412502884864807,0.5134859085083008,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025357961654664,0.4477836787700653,0.3139236569404602,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584818243980408,0.3849192559719085,0.3666642904281616,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6512457728385925,0.1649708598852157,0.7567336559295654,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2665710449219,284.9502258300781,1.0,0.5280529260635376,1.0,1.0,0.8596780896186829,1.0,-2.7509467601776123,1.2775260210037231,1.4734208583831787,0.6518172025680542,0.9379398226737976,0.9379398226737976,0.0,138.0272216796875,119.0,77032.6171875,0.0,1830.2392578125,1.0,278.1499938964844,282.9923095703125,301.1747741699219,306.20831298828125,293.1499938964844,293.1499938964844,278.1499938964844,35982.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820261538028717,1.0,0.0,0.0,3.80221438407898,3.802239894866944,9.646427088227938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.802734375,0.0,1709.0609130859375,1895.4371337890625,0.0,2657.992431640625,0.9394041299819946,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8608369827270508,0.3761668801307678,0.3403576016426086,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9776178598403932,0.5414801836013794,0.5134903192520142,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9139249920845032,0.4495896697044372,0.3150164186954498,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8675034046173096,0.3853256106376648,0.366833359003067,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.658047616481781,0.165158525109291,0.756547749042511,284.9503479003906,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.26739501953125,284.95037841796875,1.0,0.5247274041175842,1.0,1.0,0.8608477711677551,1.0,-2.752030611038208,1.277873992919922,1.4741567373275757,0.6519367098808289,0.9381434321403505,0.9381434321403505,0.0,132.71484375,107.0,77032.65625,0.0,1806.97119140625,1.0,278.1499938964844,282.9916687011719,301.1697998046875,306.203125,293.1499938964844,293.1499938964844,278.1499938964844,35976.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204048275947571,1.0,0.0,0.0,3.802720546722412,3.802746295928955,9.648996410760446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.0263671875,0.0,1709.6240234375,1895.4371337890625,0.0,2659.320068359375,0.9395148158073424,1.0,0.0,3.0,1.0,0.0
17678940,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8814108967781067,0.3762292563915252,0.3399964869022369,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9969707131385804,0.5421413779258728,0.513612687587738,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9421043992042542,0.4533666968345642,0.3173083364963531,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.889051616191864,0.3861672580242157,0.3671878278255462,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.67448890209198,0.1655671447515487,0.756271243095398,284.94903564453125,284.95001220703125,305.3426208496094,298.1586608886719,301.0296630859375,297.2693786621094,284.94891357421875,1.0,0.5174801349639893,1.0,1.0,0.8632846474647522,1.0,-2.7521326541900635,1.2775410413742063,1.474591612815857,0.6516353487968445,0.9371393918991088,0.9371393918991088,0.0,121.62162017822266,95.0,76984.125,0.0,1756.6405029296875,1.0,278.1499938964844,282.989501953125,301.159912109375,306.1907653808594,293.1499938964844,293.1499938964844,278.1499938964844,36021.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206416368484497,1.0,0.0,0.0,3.802122116088867,3.802147626876831,9.645958698456525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0458984375,0.0,1709.2535400390625,1895.4371337890625,0.0,2661.514404296875,0.9393954873085022,1.0,0.0,3.0,1.0,0.0
17679000,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8814108967781067,0.3762292563915252,0.3399964869022369,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9969707131385804,0.5421413779258728,0.513612687587738,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9421043992042542,0.4533666968345642,0.3173083364963531,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.889051616191864,0.3861672580242157,0.3671878278255462,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.67448890209198,0.1655671447515487,0.756271243095398,284.94903564453125,284.95001220703125,305.3426208496094,298.1586608886719,301.0296630859375,297.2693786621094,284.94891357421875,1.0,0.5174801349639893,1.0,1.0,0.8632846474647522,1.0,-2.7521326541900635,1.2775410413742063,1.474591612815857,0.6516353487968445,0.9371393918991088,0.9371393918991088,0.0,121.62162017822266,95.0,76984.125,0.0,1756.6405029296875,1.0,278.1499938964844,282.989501953125,301.159912109375,306.1907653808594,293.1499938964844,293.1499938964844,278.1499938964844,36021.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206416368484497,1.0,0.0,0.0,3.802122116088867,3.802147626876831,9.645958698456525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0458984375,0.0,1709.2535400390625,1895.4371337890625,0.0,2661.514404296875,0.9393954873085022,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8987718224525452,0.3761705756187439,0.3396916687488556,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.5445942282676697,0.4909809231758117,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9645547866821288,0.4570444226264953,0.319657027721405,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.907361626625061,0.3868998885154724,0.3676058053970337,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.688544750213623,0.165911391377449,0.7564471364021301,284.9305114746094,284.95001220703125,305.346923828125,298.15008544921875,301.0311279296875,297.27362060546875,284.9295959472656,1.0,0.5087570548057556,1.0,1.0,0.8656854033470154,1.0,-2.7305939197540283,1.2665503025054932,1.4640436172485352,0.6457807421684265,0.9190518260002136,0.9190518260002136,0.0,112.96404266357422,98.0,76402.203125,0.0,1682.628662109375,1.0,278.1499938964844,282.978515625,301.1482849121094,306.154296875,293.1499938964844,293.1499938964844,278.1499938964844,36731.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203763365745544,1.0,0.0,0.0,3.781999111175537,3.782024621963501,9.544124850435765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.802734375,0.0,1690.7166748046875,1895.4371337890625,0.0,2659.05615234375,0.9351681470870972,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8987718224525452,0.3761705756187439,0.3396916687488556,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.5445942282676697,0.4909809231758117,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9645547866821288,0.4570444226264953,0.319657027721405,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.907361626625061,0.3868998885154724,0.3676058053970337,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.688544750213623,0.165911391377449,0.7564471364021301,284.9305114746094,284.95001220703125,305.346923828125,298.15008544921875,301.0311279296875,297.27362060546875,284.9295959472656,1.0,0.5087570548057556,1.0,1.0,0.8656854033470154,1.0,-2.7305939197540283,1.2665503025054932,1.4640436172485352,0.6457807421684265,0.9190518260002136,0.9190518260002136,0.0,112.96404266357422,98.0,76402.203125,0.0,1682.628662109375,1.0,278.1499938964844,282.978515625,301.1482849121094,306.154296875,293.1499938964844,293.1499938964844,278.1499938964844,36731.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203763365745544,1.0,0.0,0.0,3.781999111175537,3.782024621963501,9.544124850435765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.802734375,0.0,1690.7166748046875,1895.4371337890625,0.0,2659.05615234375,0.9351681470870972,1.0,0.0,3.0,1.0,0.0
17679180,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.908877968788147,0.376114547252655,0.3394692540168762,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.5502281785011292,0.4752693772315979,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9771102070808412,0.4607442617416382,0.3220866322517395,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.918989360332489,0.3876166939735412,0.3681073486804962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.696800172328949,0.1662473678588867,0.7571672797203064,284.9337158203125,284.95001220703125,305.349853515625,298.1427307128906,301.0372314453125,297.2862854003906,284.93408203125,1.0,0.5041154623031616,1.0,1.0,0.8680861592292786,1.0,-2.715813159942627,1.2589939832687378,1.4568191766738892,0.6412716507911682,0.908168375492096,0.908168375492096,0.0,108.36695861816406,101.0,75756.7890625,0.0,1639.7828369140625,1.0,278.1499938964844,282.9903259277344,301.13580322265625,306.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,37007.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188212513923645,1.0,0.0,0.0,3.739996671676636,3.7400217056274414,9.333310231340874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2353515625,0.0,1643.3404541015625,1895.4371337890625,0.0,2644.652099609375,0.926124095916748,1.0,0.0,3.0,1.0,0.0
