time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.908877968788147,0.376114547252655,0.3394692540168762,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.5502281785011292,0.4752693772315979,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9771102070808412,0.4607442617416382,0.3220866322517395,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.918989360332489,0.3876166939735412,0.3681073486804962,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.696800172328949,0.1662473678588867,0.7571672797203064,284.9337158203125,284.95001220703125,305.349853515625,298.1427307128906,301.0372314453125,297.2862854003906,284.93408203125,1.0,0.5041154623031616,1.0,1.0,0.8680861592292786,1.0,-2.715813159942627,1.2589939832687378,1.4568191766738892,0.6412716507911682,0.908168375492096,0.908168375492096,0.0,108.36695861816406,101.0,75756.7890625,0.0,1639.7828369140625,1.0,278.1499938964844,282.9903259277344,301.13580322265625,306.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,37007.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188212513923645,1.0,0.0,0.0,3.739996671676636,3.7400217056274414,9.333310231340874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2353515625,0.0,1643.3404541015625,1895.4371337890625,0.0,2644.652099609375,0.926124095916748,1.0,0.0,3.0,1.0,0.0
17679300,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9124016165733336,0.3761242628097534,0.3394216895103454,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9990000128746032,0.5532678365707397,0.4702744483947754,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9813621640205384,0.4626335799694061,0.3233523666858673,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9230540990829468,0.3880007266998291,0.3684121072292328,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6995916366577148,0.1664204150438308,0.7576969861984253,284.9382629394531,284.95001220703125,305.3507995605469,298.1395263671875,301.0417785644531,297.2953186035156,284.93865966796875,1.0,0.5027877688407898,1.0,1.0,0.8692865371704102,1.0,-2.71227502822876,1.2570959329605105,1.45517897605896,0.6401073336601257,0.9068059921264648,0.9068059921264648,0.0,106.97606658935548,101.0,75550.1171875,0.0,1628.2464599609375,1.0,278.1499938964844,282.9961242675781,301.1322021484375,306.07281494140625,293.1499938964844,293.1499938964844,278.1499938964844,36849.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180534839630127,1.0,0.0,0.0,3.72545313835144,3.725477933883667,9.260863294002776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.921875,0.0,1625.2315673828125,1895.4371337890625,0.0,2637.545654296875,0.9228000044822692,1.0,0.0,3.0,1.0,0.0
17679360,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9149951338768004,0.3761434853076935,0.3394010961055755,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.5561506152153015,0.4667275547981262,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9846371412277222,0.4645348191261291,0.3246403336524963,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.9261005520820618,0.3883920311927795,0.3687414228916168,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7016809582710266,0.1666073948144912,0.7583413124084473,284.94287109375,284.95001220703125,305.3513488769531,298.13671875,301.046630859375,297.3048400878906,284.9432678222656,1.0,0.5020062327384949,1.0,1.0,0.8702258467674255,1.0,-2.7107012271881104,1.2561964988708496,1.4545047283172607,0.6395123600959778,0.9070533514022828,0.9070533514022828,0.0,106.02957916259766,119.0,75412.0703125,0.0,1621.611328125,1.0,278.1499938964844,283.00103759765625,301.1299743652344,306.0585327148437,293.1499938964844,293.1499938964844,278.1499938964844,36665.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174182176589966,1.0,0.0,0.0,3.714959383010864,3.714984178543091,9.208765732182655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.033203125,0.0,1611.7120361328125,1895.4371337890625,0.0,2631.66748046875,0.92033052444458,1.0,0.0,3.0,1.0,0.0
17679420,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9078388214111328,0.3762594163417816,0.3395760357379913,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.5600419640541077,0.4769114255905151,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9808984994888306,0.4684246182441711,0.3273895382881164,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.919220507144928,0.3892440497875213,0.3696200549602508,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6970992684364319,0.1670489907264709,0.7607019543647766,284.9640808105469,284.95001220703125,305.3514099121094,298.1322631835937,301.05352783203125,297.31597900390625,284.96514892578125,1.0,0.5073608160018921,1.0,1.0,0.8721045255661011,1.0,-2.7303168773651123,1.2656210660934448,1.4646958112716677,0.6441951990127563,0.9237677454948424,0.9237677454948424,0.0,109.28019714355467,137.0,75760.9375,0.0,1665.10595703125,1.0,278.1499938964844,283.0140380859375,301.1303100585937,306.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,35695.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169722557067871,1.0,0.0,0.0,3.722283363342285,3.722308158874512,9.245111982636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2412109375,0.0,1612.75927734375,1895.4371337890625,0.0,2627.54248046875,0.921440362930298,1.0,0.0,3.0,1.0,0.0
17679480,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.9078388214111328,0.3762594163417816,0.3395760357379913,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.5600419640541077,0.4769114255905151,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9808984994888306,0.4684246182441711,0.3273895382881164,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.919220507144928,0.3892440497875213,0.3696200549602508,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6970992684364319,0.1670489907264709,0.7607019543647766,284.9640808105469,284.95001220703125,305.3514099121094,298.1322631835937,301.05352783203125,297.31597900390625,284.96514892578125,1.0,0.5073608160018921,1.0,1.0,0.8721045255661011,1.0,-2.7303168773651123,1.2656210660934448,1.4646958112716677,0.6441951990127563,0.9237677454948424,0.9237677454948424,0.0,109.28019714355467,137.0,75760.9375,0.0,1665.10595703125,1.0,278.1499938964844,283.0140380859375,301.1303100585937,306.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,35695.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169722557067871,1.0,0.0,0.0,3.722283363342285,3.722308158874512,9.245111982636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.2412109375,0.0,1612.75927734375,1895.4371337890625,0.0,2627.54248046875,0.921440362930298,1.0,0.0,3.0,1.0,0.0
17679540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8931000232696533,0.3763853907585144,0.3399193286895752,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5600837469100952,0.5004468560218811,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9689360857009888,0.4723403453826904,0.3302795588970184,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9038920402526855,0.3901126384735107,0.3706764280796051,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6862462759017944,0.1674837172031402,0.7638312578201294,284.9828491210937,284.95001220703125,305.3500061035156,298.1294860839844,301.0502624511719,297.30712890625,284.9837341308594,1.0,0.5174934267997742,1.0,1.0,0.8739832043647766,1.0,-2.7675023078918457,1.2836239337921145,1.483878493309021,0.6537381410598755,0.9523575901985168,0.9523575901985168,0.0,116.75991821289062,140.0,76734.2265625,0.0,1755.3446044921875,1.0,278.1499938964844,283.015869140625,301.1362609863281,306.1257019042969,293.1499938964844,293.1499938964844,278.1499938964844,34689.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183563947677612,1.0,0.0,0.0,3.76921272277832,3.769237756729126,9.479700224801492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.6142578125,0.0,1659.7633056640625,1895.4371337890625,0.0,2640.34912109375,0.9312889575958252,1.0,0.0,3.0,1.0,0.0
17679600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8931000232696533,0.3763853907585144,0.3399193286895752,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5600837469100952,0.5004468560218811,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9689360857009888,0.4723403453826904,0.3302795588970184,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9038920402526855,0.3901126384735107,0.3706764280796051,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6862462759017944,0.1674837172031402,0.7638312578201294,284.9828491210937,284.95001220703125,305.3500061035156,298.1294860839844,301.0502624511719,297.30712890625,284.9837341308594,1.0,0.5174934267997742,1.0,1.0,0.8739832043647766,1.0,-2.7675023078918457,1.2836239337921145,1.483878493309021,0.6537381410598755,0.9523575901985168,0.9523575901985168,0.0,116.75991821289062,140.0,76734.2265625,0.0,1755.3446044921875,1.0,278.1499938964844,283.015869140625,301.1362609863281,306.1257019042969,293.1499938964844,293.1499938964844,278.1499938964844,34689.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183563947677612,1.0,0.0,0.0,3.76921272277832,3.769237756729126,9.479700224801492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.6142578125,0.0,1659.7633056640625,1895.4371337890625,0.0,2640.34912109375,0.9312889575958252,1.0,0.0,3.0,1.0,0.0
17679660,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8817599415779114,0.3763635456562042,0.3401333689689636,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.556898295879364,0.5198087692260742,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9592738151550292,0.4761219620704651,0.33307945728302,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8929474353790283,0.3908555209636688,0.3716152906417846,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6778401732444763,0.1677973270416259,0.7663568258285522,284.9823913574219,284.95001220703125,305.3446655273437,298.1251525878906,301.0382385253906,297.2872009277344,284.9822998046875,1.0,0.5254776477813721,1.0,1.0,0.8768848776817322,1.0,-2.798574924468994,1.2984219789505005,1.500152826309204,0.6618067622184753,0.9747004508972168,0.9747004508972168,0.0,123.18260192871094,143.0,77729.9375,0.0,1833.2916259765625,1.0,278.1499938964844,283.0003356933594,301.1385803222656,306.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,34409.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212584257125854,1.0,0.0,0.0,3.8311221599578857,3.8311476707458496,9.793666322366334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4384765625,0.0,1731.6768798828125,1895.4371337890625,0.0,2667.231689453125,0.9449270367622375,1.0,0.0,3.0,1.0,0.0
17679720,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8817599415779114,0.3763635456562042,0.3401333689689636,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.556898295879364,0.5198087692260742,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9592738151550292,0.4761219620704651,0.33307945728302,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8929474353790283,0.3908555209636688,0.3716152906417846,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6778401732444763,0.1677973270416259,0.7663568258285522,284.9823913574219,284.95001220703125,305.3446655273437,298.1251525878906,301.0382385253906,297.2872009277344,284.9822998046875,1.0,0.5254776477813721,1.0,1.0,0.8768848776817322,1.0,-2.798574924468994,1.2984219789505005,1.500152826309204,0.6618067622184753,0.9747004508972168,0.9747004508972168,0.0,123.18260192871094,143.0,77729.9375,0.0,1833.2916259765625,1.0,278.1499938964844,283.0003356933594,301.1385803222656,306.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,34409.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212584257125854,1.0,0.0,0.0,3.8311221599578857,3.8311476707458496,9.793666322366334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4384765625,0.0,1731.6768798828125,1895.4371337890625,0.0,2667.231689453125,0.9449270367622375,1.0,0.0,3.0,1.0,0.0
17679780,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8692374229431152,0.3761405348777771,0.3402212560176849,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.992092490196228,0.5531712174415588,0.525181233882904,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9473825693130492,0.4797161221504211,0.335790604352951,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8807104825973511,0.3914134800434112,0.3724377751350403,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6684461832046509,0.1679979264736175,0.7686026096343994,284.96685791015625,284.95001220703125,305.33331298828125,298.1160888671875,301.0261535644531,297.27490234375,284.9658203125,1.0,0.5315681099891663,1.0,1.0,0.879786491394043,1.0,-2.8121659755706787,1.3046255111694336,1.5075404644012451,0.6653155088424683,0.9806205630302428,0.9806205630302428,0.0,130.11264038085938,146.0,78294.25,0.0,1887.6004638671875,1.0,278.1499938964844,282.9774475097656,301.1298828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34786.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241358995437622,1.0,0.0,0.0,3.877744436264038,3.87777042388916,1.003348188532982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.4775390625,0.0,1791.9666748046875,1895.4371337890625,0.0,2693.92724609375,0.9555734395980836,1.0,0.0,3.0,1.0,0.0
17679840,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8692374229431152,0.3761405348777771,0.3402212560176849,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.992092490196228,0.5531712174415588,0.525181233882904,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9473825693130492,0.4797161221504211,0.335790604352951,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8807104825973511,0.3914134800434112,0.3724377751350403,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6684461832046509,0.1679979264736175,0.7686026096343994,284.96685791015625,284.95001220703125,305.33331298828125,298.1160888671875,301.0261535644531,297.27490234375,284.9658203125,1.0,0.5315681099891663,1.0,1.0,0.879786491394043,1.0,-2.8121659755706787,1.3046255111694336,1.5075404644012451,0.6653155088424683,0.9806205630302428,0.9806205630302428,0.0,130.11264038085938,146.0,78294.25,0.0,1887.6004638671875,1.0,278.1499938964844,282.9774475097656,301.1298828125,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34786.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241358995437622,1.0,0.0,0.0,3.877744436264038,3.87777042388916,1.003348188532982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.4775390625,0.0,1791.9666748046875,1895.4371337890625,0.0,2693.92724609375,0.9555734395980836,1.0,0.0,3.0,1.0,0.0
17679900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8631594181060791,0.375961035490036,0.3402063846588135,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9858655333518982,0.5519601106643677,0.5239518284797668,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9412944316864014,0.4814500510692596,0.3371041119098663,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8747400045394897,0.3916302919387817,0.3727932274341583,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6638574600219727,0.1680453419685363,0.7695236802101135,284.9565734863281,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.27203369140625,284.9558410644531,1.0,0.5339230298995972,1.0,1.0,0.8812373280525208,1.0,-2.8137218952178955,1.3051891326904297,1.5085327625274658,0.6655548810958862,0.9770371317863464,0.9770371317863464,0.0,133.54449462890625,146.0,78380.2109375,0.0,1906.5555419921875,1.0,278.1499938964844,282.9671630859375,301.1219177246094,306.2420959472656,293.1499938964844,293.1499938964844,278.1499938964844,35172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252363204956055,1.0,0.0,0.0,3.8897359371185294,3.889762163162232,1.0095632205775471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.1044921875,0.0,1810.006591796875,1895.4371337890625,0.0,2704.146484375,0.9584967494010924,1.0,0.0,3.0,1.0,0.0
17679960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8582223057746887,0.3757745325565338,0.3401515483856201,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9805381894111632,0.5511358380317688,0.523116409778595,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9364586472511292,0.4831772744655609,0.3383877277374267,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8699234127998352,0.3918353319168091,0.3731054961681366,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6601417064666748,0.1680766940116882,0.7702397108078003,284.9506225585937,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.2701721191406,284.9501953125,1.0,0.5359878540039062,1.0,1.0,0.8827924132347107,1.0,-2.8154304027557373,1.305817723274231,1.5096126794815063,0.6658201813697815,0.9737520217895508,0.9737520217895508,0.0,136.4835662841797,149.0,78423.34375,0.0,1923.366943359375,1.0,278.1499938964844,282.9612731933594,301.1123962402344,306.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35475.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260573148727417,1.0,0.0,0.0,3.896273612976074,3.8963000774383545,1.0129597285413183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.966796875,0.0,1820.6187744140625,1895.4371337890625,0.0,2711.7744140625,0.9601827263832092,1.0,0.0,3.0,1.0,0.0
17680020,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.85334712266922,0.3755622208118438,0.3400696218013763,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9750553369522096,0.5504645109176636,0.5224660038948059,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9318589568138124,0.4852608144283294,0.3399153351783752,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8652040362358093,0.3920841217041015,0.3734561204910278,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6564872860908508,0.1681088805198669,0.7709537744522095,284.9471130371094,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.9469299316406,1.0,0.538192868232727,1.0,1.0,0.8846584558486938,1.0,-2.817665338516236,1.3066645860671997,1.5110008716583252,0.6661895513534546,0.9705619215965272,0.9705619215965272,0.0,139.54043579101562,149.0,78442.578125,0.0,1941.603759765625,1.0,278.1499938964844,282.9576416015625,301.1001281738281,306.2274475097656,293.1499938964844,293.1499938964844,278.1499938964844,35724.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268176913261414,1.0,0.0,0.0,3.89988374710083,3.8999102115631104,1.0148377214136417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.806640625,0.0,1827.1473388671875,1895.4371337890625,0.0,2718.842041015625,0.9611778259277344,1.0,0.0,3.0,1.0,0.0
17680080,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8505232334136963,0.3754289746284485,0.3400136828422546,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9717718362808228,0.5501285195350647,0.5221574306488037,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9292901754379272,0.4866575300693512,0.3409323990345001,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8624884486198425,0.3922542631626129,0.3736845850944519,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6543800234794617,0.1681313961744308,0.7713886499404907,284.9460754394531,284.95001220703125,305.2940979003906,298.0850830078125,301.0024108886719,297.2679748535156,284.94598388671875,1.0,0.5395547151565552,1.0,1.0,0.885902464389801,1.0,-2.819247007369995,1.307275891304016,1.5119709968566897,0.6664616465568542,0.968888223171234,0.968888223171234,0.0,141.38893127441406,152.0,78443.296875,0.0,1953.0130615234373,1.0,278.1499938964844,282.9564819335937,301.0915832519531,306.2193298339844,293.1499938964844,293.1499938964844,278.1499938964844,35847.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272582292556763,1.0,0.0,0.0,3.900739192962648,3.900765657424927,1.0152829190701596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.208984375,0.0,1829.207275390625,1895.4371337890625,0.0,2722.9375,0.9614580273628236,1.0,0.0,3.0,1.0,0.0
17680140,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8446549773216248,0.3751254975795746,0.3398797512054443,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9647209644317628,0.5495665669441223,0.5216996669769287,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9243139624595642,0.490178495645523,0.3434786796569824,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8569093942642212,0.3926973342895508,0.3742488622665405,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6500435471534729,0.1682022213935852,0.7724131941795349,284.946044921875,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2667541503906,284.9460754394531,1.0,0.5426352024078369,1.0,1.0,0.8890125751495361,1.0,-2.823505163192749,1.308960199356079,1.51454496383667,0.6672272086143494,0.966149926185608,0.966149926185608,0.0,145.4352264404297,155.0,78422.4296875,0.0,1979.3135986328125,1.0,278.1499938964844,282.95587158203125,301.0688781738281,306.195556640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281908631324768,1.0,0.0,0.0,3.900092840194702,3.9001193046569824,1.0149465197173413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5029296875,0.0,1829.5216064453125,1895.4371337890625,0.0,2731.610595703125,0.9614270925521852,1.0,0.0,3.0,1.0,0.0
17680200,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8446549773216248,0.3751254975795746,0.3398797512054443,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9647209644317628,0.5495665669441223,0.5216996669769287,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9243139624595642,0.490178495645523,0.3434786796569824,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8569093942642212,0.3926973342895508,0.3742488622665405,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6500435471534729,0.1682022213935852,0.7724131941795349,284.946044921875,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2667541503906,284.9460754394531,1.0,0.5426352024078369,1.0,1.0,0.8890125751495361,1.0,-2.823505163192749,1.308960199356079,1.51454496383667,0.6672272086143494,0.966149926185608,0.966149926185608,0.0,145.4352264404297,155.0,78422.4296875,0.0,1979.3135986328125,1.0,278.1499938964844,282.95587158203125,301.0688781738281,306.195556640625,293.1499938964844,293.1499938964844,278.1499938964844,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281908631324768,1.0,0.0,0.0,3.900092840194702,3.9001193046569824,1.0149465197173413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.5029296875,0.0,1829.5216064453125,1895.4371337890625,0.0,2731.610595703125,0.9614270925521852,1.0,0.0,3.0,1.0,0.0
17680260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8397207856178284,0.374841570854187,0.3397510349750519,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.958518385887146,0.5491597056388855,0.5214186906814575,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9204686284065248,0.4937202632427215,0.3460293114185333,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.852279782295227,0.3931502997875213,0.3748083710670471,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6464523077011108,0.1682911068201065,0.773436427116394,284.9471435546875,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9472045898437,1.0,0.5454714298248291,1.0,1.0,0.8916961550712585,1.0,-2.8279802799224854,1.3108117580413818,1.517168402671814,0.6681025624275208,0.9647456407546996,0.9647456407546996,0.0,149.05731201171875,158.0,78383.5078125,0.0,2003.9967041015625,1.0,278.1499938964844,282.95635986328125,301.0439453125,306.1683959960937,293.1499938964844,293.1499938964844,278.1499938964844,36049.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290974497795105,1.0,0.0,0.0,3.8977127075195312,3.897739171981812,1.0137081289940395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.9892578125,0.0,1827.0185546875,1895.4371337890625,0.0,2740.04541015625,0.9609386324882508,1.0,0.0,3.0,1.0,0.0
17680320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8397207856178284,0.374841570854187,0.3397510349750519,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.958518385887146,0.5491597056388855,0.5214186906814575,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9204686284065248,0.4937202632427215,0.3460293114185333,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.852279782295227,0.3931502997875213,0.3748083710670471,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6464523077011108,0.1682911068201065,0.773436427116394,284.9471435546875,284.95001220703125,305.2356872558594,298.0393371582031,300.97271728515625,297.26593017578125,284.9472045898437,1.0,0.5454714298248291,1.0,1.0,0.8916961550712585,1.0,-2.8279802799224854,1.3108117580413818,1.517168402671814,0.6681025624275208,0.9647456407546996,0.9647456407546996,0.0,149.05731201171875,158.0,78383.5078125,0.0,2003.9967041015625,1.0,278.1499938964844,282.95635986328125,301.0439453125,306.1683959960937,293.1499938964844,293.1499938964844,278.1499938964844,36049.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290974497795105,1.0,0.0,0.0,3.8977127075195312,3.897739171981812,1.0137081289940395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.9892578125,0.0,1827.0185546875,1895.4371337890625,0.0,2740.04541015625,0.9609386324882508,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.83537358045578,0.3745595216751098,0.339618057012558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9528465867042542,0.5488044023513794,0.5212013125419617,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173434972763062,0.4972656965255737,0.348577618598938,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482503890991211,0.3935960531234741,0.3753544688224792,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433419585227966,0.1683929711580276,0.7744759321212769,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9552917480469,297.2652893066406,284.9479064941406,1.0,0.5481433868408203,1.0,1.0,0.894379734992981,1.0,-2.832527875900269,1.312709927558899,1.5198179483413696,0.6689921617507935,0.9637123346328736,0.9637123346328736,0.0,152.41256713867188,161.0,78334.7109375,0.0,2027.58447265625,1.0,278.1499938964844,282.9565124511719,301.016357421875,306.1378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36064.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300098776817322,1.0,0.0,0.0,3.895175218582153,3.8952016830444336,1.0123886795554426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.9345703125,0.0,1823.946044921875,1895.4371337890625,0.0,2748.53759765625,0.9603779315948486,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.83537358045578,0.3745595216751098,0.339618057012558,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9528465867042542,0.5488044023513794,0.5212013125419617,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173434972763062,0.4972656965255737,0.348577618598938,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482503890991211,0.3935960531234741,0.3753544688224792,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433419585227966,0.1683929711580276,0.7744759321212769,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9552917480469,297.2652893066406,284.9479064941406,1.0,0.5481433868408203,1.0,1.0,0.894379734992981,1.0,-2.832527875900269,1.312709927558899,1.5198179483413696,0.6689921617507935,0.9637123346328736,0.9637123346328736,0.0,152.41256713867188,161.0,78334.7109375,0.0,2027.58447265625,1.0,278.1499938964844,282.9565124511719,301.016357421875,306.1378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36064.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300098776817322,1.0,0.0,0.0,3.895175218582153,3.8952016830444336,1.0123886795554426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.9345703125,0.0,1823.946044921875,1895.4371337890625,0.0,2748.53759765625,0.9603779315948486,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.833331823348999,0.3744156658649444,0.3395479321479797,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9501163363456726,0.5486268401145935,0.5210949778556824,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.915941834449768,0.4990363419055938,0.3498493134975433,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8463716506958008,0.3938129246234894,0.3756207227706909,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6418974995613098,0.1684459149837494,0.7749980092048645,284.9480285644531,284.95001220703125,305.1813049316406,297.9970703125,300.94598388671875,297.26495361328125,284.94805908203125,1.0,0.5494426488876343,1.0,1.0,0.8957214951515198,1.0,-2.834791660308838,1.3136577606201172,1.5211338996887207,0.6694304347038269,0.963165819644928,0.963165819644928,0.0,154.03831481933594,161.0,78306.671875,0.0,2039.13818359375,1.0,278.1499938964844,282.9564514160156,301.00164794921875,306.1213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36068.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304842114448547,1.0,0.0,0.0,3.893842935562134,3.893869400024414,1.0116962130268805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.453125,0.0,1822.301513671875,1895.4371337890625,0.0,2752.95361328125,0.960080623626709,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8313586115837097,0.3742686808109283,0.3394743502140045,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.947440266609192,0.5484438538551331,0.520984411239624,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.91462504863739,0.500803530216217,0.3511182963848114,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8445643186569214,0.3940239250659942,0.3758808672428131,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6405118703842163,0.1684992909431457,0.7755188941955566,284.9480895996094,284.95001220703125,305.16143798828125,297.9817199707031,300.9362487792969,297.2646179199219,284.9481201171875,1.0,0.5507209897041321,1.0,1.0,0.8970978260040283,1.0,-2.8370344638824463,1.3145941495895386,1.5224403142929075,0.6698553562164307,0.9625731706619264,0.9625731706619264,0.0,155.6377410888672,164.0,78275.2890625,0.0,2050.547607421875,1.0,278.1499938964844,282.9563293457031,300.986328125,306.10406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36074.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830962598323822,1.0,0.0,0.0,3.892369270324707,3.8923957347869873,1.010930645861663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.1181640625,0.0,1820.49560546875,1895.4371337890625,0.0,2757.408447265625,0.9597514271736144,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8275583386421204,0.3739670515060425,0.3393192887306213,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9421964287757874,0.5480619072914124,0.5207490921020508,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9121766686439514,0.5043312907218933,0.3536505997180938,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8411072492599487,0.394432008266449,0.3763869702816009,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6378700733184814,0.1686059981584549,0.7765557765960693,284.94805908203125,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9480895996094,1.0,0.5532373189926147,1.0,1.0,0.8998503684997559,1.0,-2.841463088989258,1.3164467811584473,1.5250163078308103,0.6706789135932922,0.9612753987312316,0.9612753987312316,0.0,158.79385375976562,167.0,78204.703125,0.0,2073.11767578125,1.0,278.1499938964844,282.95611572265625,300.95416259765625,306.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,36087.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319578766822815,1.0,0.0,0.0,3.8890552520751953,3.889081716537476,1.0092098818859083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.5439453125,0.0,1816.44384765625,1895.4371337890625,0.0,2766.678955078125,0.9590122699737548,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8275583386421204,0.3739670515060425,0.3393192887306213,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9421964287757874,0.5480619072914124,0.5207490921020508,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9121766686439514,0.5043312907218933,0.3536505997180938,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8411072492599487,0.394432008266449,0.3763869702816009,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6378700733184814,0.1686059981584549,0.7765557765960693,284.94805908203125,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9480895996094,1.0,0.5532373189926147,1.0,1.0,0.8998503684997559,1.0,-2.841463088989258,1.3164467811584473,1.5250163078308103,0.6706789135932922,0.9612753987312316,0.9612753987312316,0.0,158.79385375976562,167.0,78204.703125,0.0,2073.11767578125,1.0,278.1499938964844,282.95611572265625,300.95416259765625,306.0673522949219,293.1499938964844,293.1499938964844,278.1499938964844,36087.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319578766822815,1.0,0.0,0.0,3.8890552520751953,3.889081716537476,1.0092098818859083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.5439453125,0.0,1816.44384765625,1895.4371337890625,0.0,2766.678955078125,0.9590122699737548,1.0,0.0,3.0,1.0,0.0
17680740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8239133954048157,0.3736521005630493,0.3391510844230652,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9370821118354796,0.5476472973823547,0.520483672618866,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9099376797676086,0.5078452229499817,0.3561723530292511,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8378245830535889,0.3948161602020263,0.3768694102764129,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.635372519493103,0.1687104701995849,0.7775779366493225,284.9478759765625,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9478759765625,1.0,0.5557031631469727,1.0,1.0,0.9026029706001282,1.0,-2.8457815647125244,1.3182578086853027,1.5275238752365112,0.671452522277832,0.9597507119178772,0.9597507119178772,0.0,161.9040985107422,170.0,78122.359375,0.0,2095.3486328125,1.0,278.1499938964844,282.9559020996094,300.9198913574219,306.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36101.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329615592956543,1.0,0.0,0.0,3.885125160217285,3.8851513862609854,1.0071711358250468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.1650390625,0.0,1811.6402587890625,1895.4371337890625,0.0,2776.031982421875,0.9581359624862672,1.0,0.0,3.0,1.0,0.0
17680800,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8239133954048157,0.3736521005630493,0.3391510844230652,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9370821118354796,0.5476472973823547,0.520483672618866,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9099376797676086,0.5078452229499817,0.3561723530292511,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8378245830535889,0.3948161602020263,0.3768694102764129,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.635372519493103,0.1687104701995849,0.7775779366493225,284.9478759765625,284.95001220703125,305.0746154785156,297.9150085449219,300.89404296875,297.26324462890625,284.9478759765625,1.0,0.5557031631469727,1.0,1.0,0.9026029706001282,1.0,-2.8457815647125244,1.3182578086853027,1.5275238752365112,0.671452522277832,0.9597507119178772,0.9597507119178772,0.0,161.9040985107422,170.0,78122.359375,0.0,2095.3486328125,1.0,278.1499938964844,282.9559020996094,300.9198913574219,306.02764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36101.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329615592956543,1.0,0.0,0.0,3.885125160217285,3.8851513862609854,1.0071711358250468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.1650390625,0.0,1811.6402587890625,1895.4371337890625,0.0,2776.031982421875,0.9581359624862672,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8203748464584351,0.3733257949352264,0.3389720916748047,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9320785999298096,0.547202467918396,0.5201898217201233,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.907861590385437,0.5113470554351807,0.3586851060390472,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8346751928329468,0.395179808139801,0.3773318827152252,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6329843401908875,0.1688120663166046,0.7785852551460266,284.9476623535156,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9476623535156,1.0,0.5581335425376892,1.0,1.0,0.9053826928138732,1.0,-2.849999189376831,1.3200279474258425,1.5299712419509888,0.6721779108047485,0.9580987691879272,0.9580987691879272,0.0,164.9916534423828,173.0,78030.4296875,0.0,2117.365966796875,1.0,278.1499938964844,282.9558410644531,300.8841857910156,305.9857482910156,293.1499938964844,293.1499938964844,278.1499938964844,36118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833986759185791,1.0,0.0,0.0,3.880592584609986,3.880618810653688,1.004822479444556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.6279296875,0.0,1806.108154296875,1895.4371337890625,0.0,2785.588623046875,0.957124888896942,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8203748464584351,0.3733257949352264,0.3389720916748047,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9320785999298096,0.547202467918396,0.5201898217201233,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.907861590385437,0.5113470554351807,0.3586851060390472,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8346751928329468,0.395179808139801,0.3773318827152252,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6329843401908875,0.1688120663166046,0.7785852551460266,284.9476623535156,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9476623535156,1.0,0.5581335425376892,1.0,1.0,0.9053826928138732,1.0,-2.849999189376831,1.3200279474258425,1.5299712419509888,0.6721779108047485,0.9580987691879272,0.9580987691879272,0.0,164.9916534423828,173.0,78030.4296875,0.0,2117.365966796875,1.0,278.1499938964844,282.9558410644531,300.8841857910156,305.9857482910156,293.1499938964844,293.1499938964844,278.1499938964844,36118.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833986759185791,1.0,0.0,0.0,3.880592584609986,3.880618810653688,1.004822479444556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.6279296875,0.0,1806.108154296875,1895.4371337890625,0.0,2785.588623046875,0.957124888896942,1.0,0.0,3.0,1.0,0.0
17680980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8169130086898804,0.3729864656925201,0.3387810289859772,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9271922707557678,0.5467219948768616,0.5198623538017273,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9059288501739502,0.5148337483406067,0.361187070608139,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8316371440887451,0.3955200612545013,0.3777718544006347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6306875944137573,0.1689096391201019,0.7795731425285339,284.94744873046875,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.2617492675781,284.94744873046875,1.0,0.5605301856994629,1.0,1.0,0.9081624746322632,1.0,-2.85409951210022,1.3217536211013794,1.5323458909988403,0.6728480458259583,0.9562844634056092,0.9562844634056092,0.0,168.06150817871094,176.0,77929.2421875,0.0,2139.16162109375,1.0,278.1499938964844,282.9559326171875,300.8471069335937,305.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36133.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350039720535278,1.0,0.0,0.0,3.875481843948364,3.875508308410645,1.0021776688518005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.0703125,0.0,1799.85791015625,1895.4371337890625,0.0,2795.07470703125,0.9559832215309144,1.0,0.0,3.0,1.0,0.0
17681040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8169130086898804,0.3729864656925201,0.3387810289859772,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9271922707557678,0.5467219948768616,0.5198623538017273,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9059288501739502,0.5148337483406067,0.361187070608139,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8316371440887451,0.3955200612545013,0.3777718544006347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6306875944137573,0.1689096391201019,0.7795731425285339,284.94744873046875,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.2617492675781,284.94744873046875,1.0,0.5605301856994629,1.0,1.0,0.9081624746322632,1.0,-2.85409951210022,1.3217536211013794,1.5323458909988403,0.6728480458259583,0.9562844634056092,0.9562844634056092,0.0,168.06150817871094,176.0,77929.2421875,0.0,2139.16162109375,1.0,278.1499938964844,282.9559326171875,300.8471069335937,305.94171142578125,293.1499938964844,293.1499938964844,278.1499938964844,36133.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350039720535278,1.0,0.0,0.0,3.875481843948364,3.875508308410645,1.0021776688518005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.0703125,0.0,1799.85791015625,1895.4371337890625,0.0,2795.07470703125,0.9559832215309144,1.0,0.0,3.0,1.0,0.0
