time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152008056640625,0.3728134930133819,0.338682472705841,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247957468032836,0.546472430229187,0.5196897983551025,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.905009388923645,0.5165735483169556,0.36243537068367,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301534056663513,0.395684152841568,0.3779860734939575,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6295674443244934,0.168957382440567,0.780062198638916,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617200136184692,1.0,1.0,0.9095523953437804,1.0,-2.856118440628052,1.322605013847351,1.5335133075714111,0.6731693148612976,0.9553834199905396,0.9553834199905396,0.0,169.59451293945312,176.0,77876.078125,0.0,2150.0205078125,1.0,278.1499938964844,282.9560546875,300.82830810546875,305.9192199707031,293.1499938964844,293.1499938964844,278.1499938964844,36143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355175852775574,1.0,0.0,0.0,3.872714281082153,3.872740507125856,1.000746806312236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.759765625,0.0,1796.4896240234375,1895.4371337890625,0.0,2799.865966796875,0.955365002155304,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813498318195343,0.3726369738578796,0.3385806977748871,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9224340319633484,0.546212911605835,0.519507884979248,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041211009025574,0.5183086395263672,0.3636805713176727,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286915421485901,0.3958418667316437,0.3781942427158355,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284652352333069,0.169003888964653,0.780545711517334,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5629018545150757,1.0,1.0,0.9109272360801696,1.0,-2.858105182647705,1.3234456777572632,1.534659504890442,0.6734764575958252,0.9544326663017272,0.9544326663017272,0.0,171.12403869628906,179.0,77821.4921875,0.0,2160.822265625,1.0,278.1499938964844,282.9562072753906,300.8092346191406,305.8963317871094,293.1499938964844,293.1499938964844,278.1499938964844,36148.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360225558280945,1.0,0.0,0.0,3.869891881942749,3.86991810798645,9.992886589316186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.1875,0.0,1793.021728515625,1895.4371337890625,0.0,2804.5771484375,0.9547332525253296,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111922144889832,0.3723916113376617,0.3384374678134918,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192811846733092,0.545845091342926,0.5192463994026184,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029595851898192,0.5206618905067444,0.3653693199157715,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267346024513245,0.3960468173027038,0.378468245267868,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269915699958801,0.1690653413534164,0.7811948657035828,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.26043701171875,284.9472351074219,1.0,0.5644978284835815,1.0,1.0,0.9127970337867736,1.0,-2.8607585430145264,1.3245700597763062,1.5361884832382202,0.6738728284835815,0.9531199932098388,0.9531199932098388,0.0,173.2005615234375,179.0,77744.671875,0.0,2175.43505859375,1.0,278.1499938964844,282.9564514160156,300.7831115722656,305.8647766113281,293.1499938964844,293.1499938964844,278.1499938964844,36155.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836699903011322,1.0,0.0,0.0,3.865849256515503,3.865875482559204,9.972019370252383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.14453125,0.0,1788.0677490234375,1895.4371337890625,0.0,2810.898193359375,0.9538276195526124,1.0,0.0,3.0,1.0,0.0
17681280,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8101080656051636,0.3722744584083557,0.3383685648441314,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9178221821784972,0.5456672310829163,0.5191189050674438,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9024290442466736,0.5217666625976562,0.3661623001098633,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8258245587348938,0.3961401879787445,0.3785943388938904,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263067126274109,0.1690936237573623,0.7814977169036865,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601623535156,284.9472045898437,1.0,0.5652452707290649,1.0,1.0,0.9136769771575928,1.0,-2.8619906902313232,1.3250925540924072,1.536898136138916,0.6740534901618958,0.9524865746498108,0.9524865746498108,0.0,174.17762756347656,182.0,77708.078125,0.0,2182.29248046875,1.0,278.1499938964844,282.95660400390625,300.7707824707031,305.8498229980469,293.1499938964844,293.1499938964844,278.1499938964844,36158.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370176553726196,1.0,0.0,0.0,3.8639209270477295,3.863947153091431,9.962074045688496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.2421875,0.0,1785.7000732421875,1895.4371337890625,0.0,2813.8642578125,0.953395426273346,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8067175149917603,0.3719009459018707,0.3381465971469879,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9133784770965576,0.5450905561447144,0.5187005996704102,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.90081787109375,0.525209903717041,0.3686336874961853,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8230236172676086,0.3964186608791351,0.3789756298065185,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6242005825042725,0.1691795438528061,0.7824326753616333,284.9471435546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.2593688964844,284.9471435546875,1.0,0.5675652623176575,1.0,1.0,0.916426718235016,1.0,-2.865773200988769,1.3266990184783936,1.539074182510376,0.6745887398719788,0.9505416750907898,0.9505416750907898,0.0,177.2272186279297,185.0,77591.046875,0.0,2203.623291015625,1.0,278.1499938964844,282.9571533203125,300.73211669921875,305.80279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379916548728943,1.0,0.0,0.0,3.857644081115722,3.8576700687408447,9.92973241409345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.751953125,0.0,1778.00732421875,1895.4371337890625,0.0,2822.957275390625,0.9519878625869752,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8067175149917603,0.3719009459018707,0.3381465971469879,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9133784770965576,0.5450905561447144,0.5187005996704102,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.90081787109375,0.525209903717041,0.3686336874961853,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8230236172676086,0.3964186608791351,0.3789756298065185,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6242005825042725,0.1691795438528061,0.7824326753616333,284.9471435546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.2593688964844,284.9471435546875,1.0,0.5675652623176575,1.0,1.0,0.916426718235016,1.0,-2.865773200988769,1.3266990184783936,1.539074182510376,0.6745887398719788,0.9505416750907898,0.9505416750907898,0.0,177.2272186279297,185.0,77591.046875,0.0,2203.623291015625,1.0,278.1499938964844,282.9571533203125,300.73211669921875,305.80279541015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379916548728943,1.0,0.0,0.0,3.857644081115722,3.8576700687408447,9.92973241409345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.751953125,0.0,1778.00732421875,1895.4371337890625,0.0,2822.957275390625,0.9519878625869752,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8033273220062256,0.3715146780014038,0.3379131257534027,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9091269373893738,0.5444775819778442,0.5182480812072754,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8992707133293152,0.5286344289779663,0.3710920512676239,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8202769160270691,0.3966738283634186,0.3793348670005798,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221380233764648,0.1692609637975692,0.7833473682403564,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.74835205078125,297.2585754394531,284.9471435546875,1.0,0.569859504699707,1.0,1.0,0.9192599058151244,1.0,-2.8694355487823486,1.3282477855682373,1.5411876440048218,0.6750725507736206,0.9486306309700012,0.9486306309700012,0.0,180.27127075195312,188.0,77471.90625,0.0,2224.77294921875,1.0,278.1499938964844,282.9578552246094,300.6937255859375,305.7557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36172.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389380574226379,1.0,0.0,0.0,3.85115909576416,3.851185083389282,9.896376695905928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.138671875,0.0,1770.0579833984375,1895.4371337890625,0.0,2831.794921875,0.9505320191383362,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8033273220062256,0.3715146780014038,0.3379131257534027,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9091269373893738,0.5444775819778442,0.5182480812072754,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8992707133293152,0.5286344289779663,0.3710920512676239,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8202769160270691,0.3966738283634186,0.3793348670005798,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6221380233764648,0.1692609637975692,0.7833473682403564,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.74835205078125,297.2585754394531,284.9471435546875,1.0,0.569859504699707,1.0,1.0,0.9192599058151244,1.0,-2.8694355487823486,1.3282477855682373,1.5411876440048218,0.6750725507736206,0.9486306309700012,0.9486306309700012,0.0,180.27127075195312,188.0,77471.90625,0.0,2224.77294921875,1.0,278.1499938964844,282.9578552246094,300.6937255859375,305.7557678222656,293.1499938964844,293.1499938964844,278.1499938964844,36172.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389380574226379,1.0,0.0,0.0,3.85115909576416,3.851185083389282,9.896376695905928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.138671875,0.0,1770.0579833984375,1895.4371337890625,0.0,2831.794921875,0.9505320191383362,1.0,0.0,3.0,1.0,0.0
17681580,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8000004291534424,0.371119737625122,0.3376719951629638,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9050963521003724,0.5438402891159058,0.5177726745605469,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977817296981812,0.5320454239845276,0.373540997505188,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175746202468872,0.3969134390354156,0.3796795010566711,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201088428497314,0.169339433312416,0.7842494249343872,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72332763671875,297.2577819824219,284.9471740722656,1.0,0.5721355080604553,1.0,1.0,0.922093152999878,1.0,-2.8730151653289795,1.3297632932662964,1.543251872062683,0.6755327582359314,0.9467592239379884,0.9467592239379884,0.0,183.31613159179688,191.0,77353.046875,0.0,2245.83740234375,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7091369628906,293.1499938964844,293.1499938964844,278.1499938964844,36175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398473262786865,1.0,0.0,0.0,3.844636201858521,3.8446621894836426,9.862881142908009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.8955078125,0.0,1762.0673828125,1895.4371337890625,0.0,2840.288818359375,0.949065923690796,1.0,0.0,3.0,1.0,0.0
17681640,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8000004291534424,0.371119737625122,0.3376719951629638,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9050963521003724,0.5438402891159058,0.5177726745605469,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977817296981812,0.5320454239845276,0.373540997505188,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175746202468872,0.3969134390354156,0.3796795010566711,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201088428497314,0.169339433312416,0.7842494249343872,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.72332763671875,297.2577819824219,284.9471740722656,1.0,0.5721355080604553,1.0,1.0,0.922093152999878,1.0,-2.8730151653289795,1.3297632932662964,1.543251872062683,0.6755327582359314,0.9467592239379884,0.9467592239379884,0.0,183.31613159179688,191.0,77353.046875,0.0,2245.83740234375,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7091369628906,293.1499938964844,293.1499938964844,278.1499938964844,36175.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398473262786865,1.0,0.0,0.0,3.844636201858521,3.8446621894836426,9.862881142908009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.8955078125,0.0,1762.0673828125,1895.4371337890625,0.0,2840.288818359375,0.949065923690796,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7983632683753967,0.37091925740242,0.3375488221645355,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9031740427017212,0.5435136556625366,0.5175274014472961,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8970593810081482,0.533747673034668,0.374763011932373,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8162376880645752,0.3970280885696411,0.3798469603061676,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6191045045852661,0.1693776845932006,0.7846962213516235,284.9471740722656,284.95001220703125,304.6943664550781,297.632568359375,300.7108764648437,297.25738525390625,284.9471740722656,1.0,0.57326740026474,1.0,1.0,0.92350971698761,1.0,-2.8747787475585938,1.3305107355117798,1.544268012046814,0.6757559180259705,0.9458143711090088,0.9458143711090088,0.0,184.8386688232422,191.0,77294.546875,0.0,2256.343505859375,1.0,278.1499938964844,282.958984375,300.6370849609375,305.6860656738281,293.1499938964844,293.1499938964844,278.1499938964844,36173.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402820825576782,1.0,0.0,0.0,3.8414387702941895,3.841464519500733,9.846481816566666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.099609375,0.0,1758.13525390625,1895.4371337890625,0.0,2844.350830078125,0.9483461976051332,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7967426776885986,0.3707153797149658,0.3374225795269012,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9013006687164308,0.543176531791687,0.5172726511955261,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8963460922241211,0.535435140132904,0.3759764730930328,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8149071931838989,0.3971366882324219,0.3800087869167328,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6181052327156067,0.1694146692752838,0.7851375341415405,284.9472045898437,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.2569580078125,284.9472045898437,1.0,0.5743923783302307,1.0,1.0,0.9248886704444884,1.0,-2.876504421234131,1.3312442302703855,1.5452600717544556,0.6759741306304932,0.9449079036712646,0.9449079036712646,0.0,186.3602600097656,194.0,77236.6015625,0.0,2266.791015625,1.0,278.1499938964844,282.9594116210937,300.61871337890625,305.66339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36173.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840711236000061,1.0,0.0,0.0,3.83821702003479,3.838243007659912,9.82997335086111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.5419921875,0.0,1754.1929931640625,1895.4371337890625,0.0,2848.361083984375,0.94762122631073,1.0,0.0,3.0,1.0,0.0
17681820,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935428023338318,0.3702975809574127,0.3371621072292328,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897594153881073,0.5424695611000061,0.5167352557182312,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8949171304702759,0.5387235283851624,0.3783555030822754,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122539520263672,0.3973388671875,0.3803189694881439,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161113381385803,0.1694845706224441,0.7860054969787598,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2557067871094,284.947265625,1.0,0.5766229629516602,1.0,1.0,0.9276465177536012,1.0,-2.8798205852508545,1.3326488733291626,1.547171711921692,0.676382839679718,0.9431023597717284,0.9431023597717284,0.0,189.40890502929688,197.0,77121.875,0.0,2287.513916015625,1.0,278.1499938964844,282.96026611328125,300.5829162597656,305.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36172.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415266871452332,1.0,0.0,0.0,3.8318281173706055,3.831853866577149,9.797275879463996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.078125,0.0,1746.3841552734375,1895.4371337890625,0.0,2855.982666015625,0.9461833834648132,1.0,0.0,3.0,1.0,0.0
17681880,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935428023338318,0.3702975809574127,0.3371621072292328,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897594153881073,0.5424695611000061,0.5167352557182312,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8949171304702759,0.5387235283851624,0.3783555030822754,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122539520263672,0.3973388671875,0.3803189694881439,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161113381385803,0.1694845706224441,0.7860054969787598,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2557067871094,284.947265625,1.0,0.5766229629516602,1.0,1.0,0.9276465177536012,1.0,-2.8798205852508545,1.3326488733291626,1.547171711921692,0.676382839679718,0.9431023597717284,0.9431023597717284,0.0,189.40890502929688,197.0,77121.875,0.0,2287.513916015625,1.0,278.1499938964844,282.96026611328125,300.5829162597656,305.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36172.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415266871452332,1.0,0.0,0.0,3.8318281173706055,3.831853866577149,9.797275879463996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.078125,0.0,1746.3841552734375,1895.4371337890625,0.0,2855.982666015625,0.9461833834648132,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7903971076011658,0.3698658943176269,0.3368898034095764,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8939363360404968,0.5417177677154541,0.5161566138267517,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8934714794158936,0.5418943166732788,0.3806545436382293,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8096018433570862,0.3975203931331634,0.3806102871894836,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6141151785850525,0.1695478558540344,0.7868475914001465,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6500549316406,297.2540283203125,284.9473876953125,1.0,0.5788236856460571,1.0,1.0,0.9304043054580688,1.0,-2.8829236030578613,1.3339519500732422,1.5489716529846191,0.676750659942627,0.941433310508728,0.941433310508728,0.0,192.463623046875,200.0,77009.0390625,0.0,2307.93896484375,1.0,278.1499938964844,282.9613037109375,300.5487976074219,305.57635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422843813896179,1.0,0.0,0.0,3.825402021408081,3.825427770614624,9.764441983861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.626953125,0.0,1738.56689453125,1895.4371337890625,0.0,2863.0654296875,0.9447381496429444,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7903971076011658,0.3698658943176269,0.3368898034095764,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8939363360404968,0.5417177677154541,0.5161566138267517,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8934714794158936,0.5418943166732788,0.3806545436382293,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8096018433570862,0.3975203931331634,0.3806102871894836,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6141151785850525,0.1695478558540344,0.7868475914001465,284.9473876953125,284.95001220703125,304.5691833496094,297.5447692871094,300.6500549316406,297.2540283203125,284.9473876953125,1.0,0.5788236856460571,1.0,1.0,0.9304043054580688,1.0,-2.8829236030578613,1.3339519500732422,1.5489716529846191,0.676750659942627,0.941433310508728,0.941433310508728,0.0,192.463623046875,200.0,77009.0390625,0.0,2307.93896484375,1.0,278.1499938964844,282.9613037109375,300.5487976074219,305.57635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36173.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422843813896179,1.0,0.0,0.0,3.825402021408081,3.825427770614624,9.764441983861616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.626953125,0.0,1738.56689453125,1895.4371337890625,0.0,2863.0654296875,0.9447381496429444,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7873156070709229,0.3694249093532562,0.3366090953350067,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8903447985649109,0.5409402847290039,0.5155521035194397,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8920516967773438,0.5450239181518555,0.3829165399074554,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8069515228271484,0.3976874649524688,0.3808879256248474,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6121158599853516,0.1696065664291381,0.7876696586608887,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.62677001953125,297.2523193359375,284.9475402832031,1.0,0.5810021758079529,1.0,1.0,0.9332205057144164,1.0,-2.885899305343628,1.335189938545227,1.5507094860076904,0.677096962928772,0.9398208856582642,0.9398208856582642,0.0,195.5197296142578,203.0,76901.390625,0.0,2328.190185546875,1.0,278.1499938964844,282.9623107910156,300.5163269042969,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36168.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842952311038971,1.0,0.0,0.0,3.81924033164978,3.8192660808563232,9.733012120705098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7880859375,0.0,1731.05126953125,1895.4371337890625,0.0,2869.310791015625,0.9433494210243224,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7873156070709229,0.3694249093532562,0.3366090953350067,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8903447985649109,0.5409402847290039,0.5155521035194397,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8920516967773438,0.5450239181518555,0.3829165399074554,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8069515228271484,0.3976874649524688,0.3808879256248474,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6121158599853516,0.1696065664291381,0.7876696586608887,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.62677001953125,297.2523193359375,284.9475402832031,1.0,0.5810021758079529,1.0,1.0,0.9332205057144164,1.0,-2.885899305343628,1.335189938545227,1.5507094860076904,0.677096962928772,0.9398208856582642,0.9398208856582642,0.0,195.5197296142578,203.0,76901.390625,0.0,2328.190185546875,1.0,278.1499938964844,282.9623107910156,300.5163269042969,305.5355529785156,293.1499938964844,293.1499938964844,278.1499938964844,36168.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842952311038971,1.0,0.0,0.0,3.81924033164978,3.8192660808563232,9.733012120705098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7880859375,0.0,1731.05126953125,1895.4371337890625,0.0,2869.310791015625,0.9433494210243224,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7843046188354492,0.3689745962619781,0.3363194167613983,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8868277668952942,0.5401381254196167,0.5149222016334534,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8906756639480591,0.5481287837028503,0.3851553201675415,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8043055534362793,0.3978382647037506,0.3811496794223785,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101155281066895,0.1696608662605285,0.7884698510169983,284.94775390625,284.95001220703125,304.4771423339844,297.48321533203125,300.60467529296875,297.25067138671875,284.94775390625,1.0,0.5831564664840698,1.0,1.0,0.9360366463661194,1.0,-2.888761281967163,1.336372971534729,1.552388310432434,0.6774367094039917,0.9384212493896484,0.9384212493896484,0.0,198.56979370117188,206.0,76802.6328125,0.0,2348.249755859375,1.0,278.1499938964844,282.96337890625,300.48638916015625,305.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36158.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435558080673218,1.0,0.0,0.0,3.813480854034424,3.813506364822388,9.703678642836169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.46484375,0.0,1724.005126953125,1895.4371337890625,0.0,2874.954345703125,0.9420487880706788,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7843046188354492,0.3689745962619781,0.3363194167613983,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8868277668952942,0.5401381254196167,0.5149222016334534,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8906756639480591,0.5481287837028503,0.3851553201675415,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8043055534362793,0.3978382647037506,0.3811496794223785,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6101155281066895,0.1696608662605285,0.7884698510169983,284.94775390625,284.95001220703125,304.4771423339844,297.48321533203125,300.60467529296875,297.25067138671875,284.94775390625,1.0,0.5831564664840698,1.0,1.0,0.9360366463661194,1.0,-2.888761281967163,1.336372971534729,1.552388310432434,0.6774367094039917,0.9384212493896484,0.9384212493896484,0.0,198.56979370117188,206.0,76802.6328125,0.0,2348.249755859375,1.0,278.1499938964844,282.96337890625,300.48638916015625,305.49774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36158.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435558080673218,1.0,0.0,0.0,3.813480854034424,3.813506364822388,9.703678642836169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.46484375,0.0,1724.005126953125,1895.4371337890625,0.0,2874.954345703125,0.9420487880706788,1.0,0.0,3.0,1.0,0.0
17682300,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.782825767993927,0.3687466382980346,0.336171954870224,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8850982189178467,0.5397300720214844,0.5146003365516663,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8900067806243896,0.5496762990951538,0.3862704038619995,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.802998960018158,0.3979086279869079,0.3812756538391113,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6091241240501404,0.1696868687868118,0.7888641953468323,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5940856933594,297.2498779296875,284.9478454589844,1.0,0.5842263698577881,1.0,1.0,0.9374446868896484,1.0,-2.890162706375122,1.3369503021240234,1.5532124042510986,0.6776078343391418,0.9377616047859192,0.9377616047859192,0.0,200.0930328369141,206.0,76757.6484375,0.0,2358.23291015625,1.0,278.1499938964844,282.9638671875,300.4723205566406,305.47998046875,293.1499938964844,293.1499938964844,278.1499938964844,36147.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438237905502319,1.0,0.0,0.0,3.810873508453369,3.810899019241333,9.690413662610808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.9482421875,0.0,1720.775390625,1895.4371337890625,0.0,2877.461181640625,0.941457748413086,1.0,0.0,3.0,1.0,0.0
17682360,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7813653349876404,0.3685165345668793,0.3360223174095154,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8833885192871094,0.5393161773681641,0.5142725706100464,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8893512487411499,0.5512190461158752,0.3873820602893829,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8017063140869141,0.3979743421077728,0.3813970983028412,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6081408858299255,0.1697120368480682,0.7892538905143738,284.9480285644531,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.2491455078125,284.9480285644531,1.0,0.5852900743484497,1.0,1.0,0.9388699531555176,1.0,-2.8915393352508545,1.337514042854309,1.554025411605835,0.677778422832489,0.9372395873069764,0.9372395873069764,0.0,201.6134796142578,209.0,76715.4296875,0.0,2368.16748046875,1.0,278.1499938964844,282.9644470214844,300.45916748046875,305.46337890625,293.1499938964844,293.1499938964844,278.1499938964844,36142.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440868854522705,1.0,0.0,0.0,3.808329582214356,3.8083550930023193,9.677480647951595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.1796875,0.0,1717.6676025390625,1895.4371337890625,0.0,2879.921875,0.9408816695213318,1.0,0.0,3.0,1.0,0.0
17682420,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7791783809661865,0.3681637942790985,0.3357921540737152,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8808261156082153,0.5386798977851868,0.5137673616409302,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8883785605430603,0.5535594820976257,0.3890681862831116,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7997668385505676,0.3980685770511627,0.3815761804580688,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6066604256629944,0.1697493344545364,0.7898414731025696,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.5691223144531,297.2480773925781,284.94830322265625,1.0,0.5868992209434509,1.0,1.0,0.9410362243652344,1.0,-2.893603563308716,1.3383573293685913,1.555246353149414,0.6780412793159485,0.9365082383155824,0.9365082383155824,0.0,203.9232177734375,209.0,76657.5625,0.0,2383.228515625,1.0,278.1499938964844,282.9652099609375,300.4404602050781,305.4397277832031,293.1499938964844,293.1499938964844,278.1499938964844,36129.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444335460662842,1.0,0.0,0.0,3.804854869842529,3.804880380630493,9.65982962952694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.880859375,0.0,1713.3804931640625,1895.4371337890625,0.0,2883.164794921875,0.9400925040245056,1.0,0.0,3.0,1.0,0.0
17682480,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7784960865974426,0.3680517971515655,0.3357188403606415,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.88002610206604,0.5384772419929504,0.513606071472168,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8880771994590759,0.5542970299720764,0.3895995914936065,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7991606593132019,0.3980968594551086,0.3816313147544861,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6061965227127075,0.1697608977556228,0.7900259494781494,284.9483947753906,284.95001220703125,304.3958435058594,297.43243408203125,300.5646057128906,297.2477722167969,284.94842529296875,1.0,0.5874053239822388,1.0,1.0,0.9417203664779664,1.0,-2.8942482471466064,1.3386200666427612,1.5556280612945557,0.6781252026557922,0.9363389611244202,0.9363389611244202,0.0,204.6521148681641,212.0,76640.515625,0.0,2387.973388671875,1.0,278.1499938964844,282.9654846191406,300.4349060058594,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36126.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445304036140442,1.0,0.0,0.0,3.803790330886841,3.8038158416748047,9.654424957261654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.0595703125,0.0,1712.078857421875,1895.4371337890625,0.0,2884.070556640625,0.9398512244224548,1.0,0.0,3.0,1.0,0.0
17682540,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7756954431533813,0.3675812482833862,0.335409939289093,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8767397403717041,0.5376235246658325,0.5129252076148987,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8868507742881775,0.5573626756668091,0.391808420419693,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7966675162315369,0.3982069194316864,0.3818534910678863,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6042823195457458,0.1698080450296402,0.7907890677452087,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2465209960937,284.94879150390625,1.0,0.5895044207572937,1.0,1.0,0.944570779800415,1.0,-2.896897554397583,1.339697241783142,1.557200312614441,0.6784827709197998,0.9356950521469116,0.9356950521469116,0.0,207.6866455078125,215.0,76581.9765625,0.0,2407.688232421875,1.0,278.1499938964844,282.9664001464844,300.4140930175781,305.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448896408081055,1.0,0.0,0.0,3.8001630306243896,3.8001885414123535,9.636021331971278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.9931640625,0.0,1707.546142578125,1895.4371337890625,0.0,2887.431396484375,0.9390217661857604,1.0,0.0,3.0,1.0,0.0
17682600,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7756954431533813,0.3675812482833862,0.335409939289093,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8767397403717041,0.5376235246658325,0.5129252076148987,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8868507742881775,0.5573626756668091,0.391808420419693,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7966675162315369,0.3982069194316864,0.3818534910678863,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6042823195457458,0.1698080450296402,0.7907890677452087,284.9487609863281,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2465209960937,284.94879150390625,1.0,0.5895044207572937,1.0,1.0,0.944570779800415,1.0,-2.896897554397583,1.339697241783142,1.557200312614441,0.6784827709197998,0.9356950521469116,0.9356950521469116,0.0,207.6866455078125,215.0,76581.9765625,0.0,2407.688232421875,1.0,278.1499938964844,282.9664001464844,300.4140930175781,305.406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448896408081055,1.0,0.0,0.0,3.8001630306243896,3.8001885414123535,9.636021331971278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.9931640625,0.0,1707.546142578125,1895.4371337890625,0.0,2887.431396484375,0.9390217661857604,1.0,0.0,3.0,1.0,0.0
17682660,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7729613184928894,0.3671056926250458,0.3350962400436401,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8735275864601135,0.5367569327354431,0.512231707572937,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856686949729919,0.5604161024093628,0.3940085768699646,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7942251563072205,0.398305594921112,0.3820646405220032,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6023974418640137,0.1698538661003112,0.7915453910827637,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.245361328125,284.94921875,1.0,0.5915886163711548,1.0,1.0,0.9474074840545654,1.0,-2.899494171142578,1.3407500982284546,1.5587440729141235,0.6788515448570251,0.9353586435317992,0.9353586435317992,0.0,210.71829223632807,218.0,76540.359375,0.0,2427.32861328125,1.0,278.1499938964844,282.9672546386719,300.3969421386719,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451504707336426,1.0,0.0,0.0,3.797443151473999,3.797468662261963,9.622232255424024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.099609375,0.0,1704.0938720703125,1895.4371337890625,0.0,2889.87158203125,0.9383952021598816,1.0,0.0,3.0,1.0,0.0
17682720,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7729613184928894,0.3671056926250458,0.3350962400436401,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8735275864601135,0.5367569327354431,0.512231707572937,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8856686949729919,0.5604161024093628,0.3940085768699646,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7942251563072205,0.398305594921112,0.3820646405220032,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6023974418640137,0.1698538661003112,0.7915453910827637,284.9491882324219,284.95001220703125,304.32867431640625,297.39532470703125,300.5313415527344,297.245361328125,284.94921875,1.0,0.5915886163711548,1.0,1.0,0.9474074840545654,1.0,-2.899494171142578,1.3407500982284546,1.5587440729141235,0.6788515448570251,0.9353586435317992,0.9353586435317992,0.0,210.71829223632807,218.0,76540.359375,0.0,2427.32861328125,1.0,278.1499938964844,282.9672546386719,300.3969421386719,305.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36079.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451504707336426,1.0,0.0,0.0,3.797443151473999,3.797468662261963,9.622232255424024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.099609375,0.0,1704.0938720703125,1895.4371337890625,0.0,2889.87158203125,0.9383952021598816,1.0,0.0,3.0,1.0,0.0
17682780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7702926397323608,0.3666258752346039,0.3347785174846649,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8703886270523071,0.5358789563179016,0.5115270614624023,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8845284581184387,0.5634567141532898,0.3961997330188751,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7918328046798706,0.3983937501907348,0.382265567779541,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6005417704582214,0.1698986887931823,0.7922964692115784,284.9496765136719,284.95001220703125,304.3014221191406,297.3827819824219,300.51776123046875,297.2442932128906,284.94970703125,1.0,0.593658983707428,1.0,1.0,0.9502441883087158,1.0,-2.902043342590332,1.341780185699463,1.5602630376815796,0.6792314052581787,0.9353694319725036,0.9353694319725036,0.0,213.7472076416016,221.0,76518.6171875,0.0,2446.9033203125,1.0,278.1499938964844,282.9679870605469,300.3839416503906,305.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453169465065002,1.0,0.0,0.0,3.795804977416992,3.795830488204956,9.613933116270346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.04296875,0.0,1701.91162109375,1895.4371337890625,0.0,2891.429443359375,0.93800950050354,1.0,0.0,3.0,1.0,0.0
17682840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7702926397323608,0.3666258752346039,0.3347785174846649,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8703886270523071,0.5358789563179016,0.5115270614624023,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8845284581184387,0.5634567141532898,0.3961997330188751,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7918328046798706,0.3983937501907348,0.382265567779541,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6005417704582214,0.1698986887931823,0.7922964692115784,284.9496765136719,284.95001220703125,304.3014221191406,297.3827819824219,300.51776123046875,297.2442932128906,284.94970703125,1.0,0.593658983707428,1.0,1.0,0.9502441883087158,1.0,-2.902043342590332,1.341780185699463,1.5602630376815796,0.6792314052581787,0.9353694319725036,0.9353694319725036,0.0,213.7472076416016,221.0,76518.6171875,0.0,2446.9033203125,1.0,278.1499938964844,282.9679870605469,300.3839416503906,305.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36051.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453169465065002,1.0,0.0,0.0,3.795804977416992,3.795830488204956,9.613933116270346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.04296875,0.0,1701.91162109375,1895.4371337890625,0.0,2891.429443359375,0.93800950050354,1.0,0.0,3.0,1.0,0.0
17682900,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689819931983948,0.3663846254348755,0.3346184492111206,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8688458800315857,0.5354366302490234,0.5111715197563171,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839730620384216,0.5649729371070862,0.3972924351692199,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906548976898193,0.3984345495700836,0.3823629319667816,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996243953704834,0.169920802116394,0.7926706671714783,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51171875,297.2438049316406,284.94989013671875,1.0,0.5946897268295288,1.0,1.0,0.951662540435791,1.0,-2.903303384780884,1.342288613319397,1.5610147714614868,0.6794251799583435,0.935455322265625,0.935455322265625,0.0,215.26141357421875,221.0,76515.453125,0.0,2456.67578125,1.0,278.1499938964844,282.9682312011719,300.37890625,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36031.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453467488288879,1.0,0.0,0.0,3.795462846755981,3.795488357543945,9.61219939199509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.873046875,0.0,1701.350830078125,1895.4371337890625,0.0,2891.708251953125,0.937922179698944,1.0,0.0,3.0,1.0,0.0
