time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676874995231628,0.3661425709724426,0.3344574570655823,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8673211932182312,0.5349917411804199,0.5108133554458618,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8834274411201477,0.5664851665496826,0.3983823955059051,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894892692565918,0.3984727561473846,0.3824576735496521,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5987144708633423,0.1699427366256714,0.7930436730384827,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5063781738281,297.2433166503906,284.9501953125,1.0,0.5957169532775879,1.0,1.0,0.9530825018882751,1.0,-2.90455174446106,1.342791199684143,1.561760663986206,0.679621696472168,0.935691237449646,0.935691237449646,0.0,216.7745819091797,224.0,76518.015625,0.0,2466.429931640625,1.0,278.1499938964844,282.9685363769531,300.3752746582031,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453654646873474,1.0,0.0,0.0,3.795358180999756,3.79538369178772,9.611669611331308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.0810546875,0.0,1701.1163330078125,1895.4371337890625,0.0,2891.883544921875,0.93788880109787,1.0,0.0,3.0,1.0,0.0
17683020,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7651458382606506,0.3656567335128784,0.3341337442398071,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8643252849578857,0.534096360206604,0.5100911855697632,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8823640942573547,0.5694994926452637,0.4005550146102905,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7871946096420288,0.3985428512096405,0.3826408982276916,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5969163179397583,0.1699864119291305,0.7937881350517273,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.49755859375,297.242431640625,284.9508361816406,1.0,0.5977621674537659,1.0,1.0,0.9559223651885986,1.0,-2.9070212841033936,1.343783617019653,1.5632376670837402,0.6800227761268616,0.9365604519844056,0.9365604519844056,0.0,219.79888916015625,227.0,76541.140625,0.0,2485.902587890625,1.0,278.1499938964844,282.96905517578125,300.3717346191406,305.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453323245048523,1.0,0.0,0.0,3.796108484268189,3.796133995056152,9.615470162316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.873046875,0.0,1701.778564453125,1895.4371337890625,0.0,2891.5732421875,0.938037931919098,1.0,0.0,3.0,1.0,0.0
17683080,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7651458382606506,0.3656567335128784,0.3341337442398071,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8643252849578857,0.534096360206604,0.5100911855697632,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8823640942573547,0.5694994926452637,0.4005550146102905,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7871946096420288,0.3985428512096405,0.3826408982276916,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5969163179397583,0.1699864119291305,0.7937881350517273,284.9508056640625,284.95001220703125,304.2616882324219,297.3714904785156,300.49755859375,297.242431640625,284.9508361816406,1.0,0.5977621674537659,1.0,1.0,0.9559223651885986,1.0,-2.9070212841033936,1.343783617019653,1.5632376670837402,0.6800227761268616,0.9365604519844056,0.9365604519844056,0.0,219.79888916015625,227.0,76541.140625,0.0,2485.902587890625,1.0,278.1499938964844,282.96905517578125,300.3717346191406,305.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,35987.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453323245048523,1.0,0.0,0.0,3.796108484268189,3.796133995056152,9.615470162316342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.873046875,0.0,1701.778564453125,1895.4371337890625,0.0,2891.5732421875,0.938037931919098,1.0,0.0,3.0,1.0,0.0
17683140,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7626640796661377,0.3651680946350097,0.3338077068328857,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8613974452018738,0.5331941246986389,0.5093627572059631,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8813350796699524,0.5725007653236389,0.402718722820282,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7849465608596802,0.3986052274703979,0.3828169703483581,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5951452255249023,0.1700293719768524,0.7945299744606018,284.9512023925781,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.95123291015625,1.0,0.5997966527938843,1.0,1.0,0.9587622880935668,1.0,-2.9094576835632324,1.3447611331939695,1.5646966695785522,0.6804339289665222,0.937564492225647,0.937564492225647,0.0,222.8229217529297,230.0,76590.4453125,0.0,2505.34521484375,1.0,278.1499938964844,282.9690856933594,300.3729858398437,305.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,35942.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451545238494873,1.0,0.0,0.0,3.798547744750977,3.798573255538941,9.627831332181811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8505859375,0.0,1704.353759765625,1895.4371337890625,0.0,2889.90966796875,0.9385589361190796,1.0,0.0,3.0,1.0,0.0
17683200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7626640796661377,0.3651680946350097,0.3338077068328857,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8613974452018738,0.5331941246986389,0.5093627572059631,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8813350796699524,0.5725007653236389,0.402718722820282,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7849465608596802,0.3986052274703979,0.3828169703483581,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5951452255249023,0.1700293719768524,0.7945299744606018,284.9512023925781,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.95123291015625,1.0,0.5997966527938843,1.0,1.0,0.9587622880935668,1.0,-2.9094576835632324,1.3447611331939695,1.5646966695785522,0.6804339289665222,0.937564492225647,0.937564492225647,0.0,222.8229217529297,230.0,76590.4453125,0.0,2505.34521484375,1.0,278.1499938964844,282.9690856933594,300.3729858398437,305.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,35942.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451545238494873,1.0,0.0,0.0,3.798547744750977,3.798573255538941,9.627831332181811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.8505859375,0.0,1704.353759765625,1895.4371337890625,0.0,2889.90966796875,0.9385589361190796,1.0,0.0,3.0,1.0,0.0
17683260,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7602412104606628,0.3646771013736725,0.3334793448448181,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8585367202758789,0.5322858095169067,0.5086280703544617,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8803381323814392,0.5754864811897278,0.4048716127872467,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.782744288444519,0.3986596167087555,0.3829852640628814,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5934009552001953,0.1700716614723205,0.7952684164047241,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.48681640625,297.2408447265625,284.95166015625,1.0,0.6018195152282715,1.0,1.0,0.9616138935089112,1.0,-2.9118576049804688,1.3457224369049072,1.5661351680755615,0.6808465719223022,0.938908874988556,0.938908874988556,0.0,225.84518432617188,233.0,76657.4921875,0.0,2524.7431640625,1.0,278.1499938964844,282.968994140625,300.3783264160156,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844984233379364,1.0,0.0,0.0,3.80195689201355,3.8019824028015137,9.645120826462517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1884765625,0.0,1708.2220458984375,1895.4371337890625,0.0,2888.316162109375,0.939306139945984,1.0,0.0,3.0,1.0,0.0
17683320,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7602412104606628,0.3646771013736725,0.3334793448448181,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8585367202758789,0.5322858095169067,0.5086280703544617,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8803381323814392,0.5754864811897278,0.4048716127872467,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.782744288444519,0.3986596167087555,0.3829852640628814,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5934009552001953,0.1700716614723205,0.7952684164047241,284.9516296386719,284.95001220703125,304.2421569824219,297.37896728515625,300.48681640625,297.2408447265625,284.95166015625,1.0,0.6018195152282715,1.0,1.0,0.9616138935089112,1.0,-2.9118576049804688,1.3457224369049072,1.5661351680755615,0.6808465719223022,0.938908874988556,0.938908874988556,0.0,225.84518432617188,233.0,76657.4921875,0.0,2524.7431640625,1.0,278.1499938964844,282.968994140625,300.3783264160156,305.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,35914.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844984233379364,1.0,0.0,0.0,3.80195689201355,3.8019824028015137,9.645120826462517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.1884765625,0.0,1708.2220458984375,1895.4371337890625,0.0,2888.316162109375,0.939306139945984,1.0,0.0,3.0,1.0,0.0
17683380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7578740119934082,0.3641833364963531,0.3331486880779266,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8557398319244385,0.5313720107078552,0.5078882575035095,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8793702721595764,0.5784567594528198,0.407013863325119,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7805856466293335,0.3987064361572265,0.3831465542316437,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5916818380355835,0.1701129972934723,0.7960031628608704,284.951904296875,284.95001220703125,304.2360534667969,297.38592529296875,300.48321533203125,297.2400817871094,284.9519348144531,1.0,0.6038317680358887,1.0,1.0,0.9644654989242554,1.0,-2.914222955703736,1.3466709852218628,1.567551851272583,0.681254506111145,0.9403325915336608,0.9403325915336608,0.0,228.86724853515625,236.0,76733.3984375,0.0,2544.10693359375,1.0,278.1499938964844,282.9686584472656,300.3853759765625,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35895.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448653221130371,1.0,0.0,0.0,3.805997133255005,3.8060226440429688,9.665629931987496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.6435546875,0.0,1712.92822265625,1895.4371337890625,0.0,2887.2041015625,0.9402008652687072,1.0,0.0,3.0,1.0,0.0
17683440,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7578740119934082,0.3641833364963531,0.3331486880779266,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8557398319244385,0.5313720107078552,0.5078882575035095,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8793702721595764,0.5784567594528198,0.407013863325119,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7805856466293335,0.3987064361572265,0.3831465542316437,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5916818380355835,0.1701129972934723,0.7960031628608704,284.951904296875,284.95001220703125,304.2360534667969,297.38592529296875,300.48321533203125,297.2400817871094,284.9519348144531,1.0,0.6038317680358887,1.0,1.0,0.9644654989242554,1.0,-2.914222955703736,1.3466709852218628,1.567551851272583,0.681254506111145,0.9403325915336608,0.9403325915336608,0.0,228.86724853515625,236.0,76733.3984375,0.0,2544.10693359375,1.0,278.1499938964844,282.9686584472656,300.3853759765625,305.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,35895.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448653221130371,1.0,0.0,0.0,3.805997133255005,3.8060226440429688,9.665629931987496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.6435546875,0.0,1712.92822265625,1895.4371337890625,0.0,2887.2041015625,0.9402008652687072,1.0,0.0,3.0,1.0,0.0
17683500,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7567105293273926,0.3639356791973114,0.3329826295375824,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8543645739555359,0.5309137105941772,0.5075169205665588,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8788968920707703,0.5799373388290405,0.4080816805362701,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7795223593711853,0.3987275958061218,0.3832250535488128,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908313393592834,0.1701333969831466,0.7963694334030151,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.481689453125,297.23974609375,284.9520568847656,1.0,0.6048343777656555,1.0,1.0,0.9658913016319276,1.0,-2.9153947830200195,1.3471416234970093,1.5682531595230105,0.6814571619033813,0.9410971999168396,0.9410971999168396,0.0,230.37872314453125,236.0,76773.3515625,0.0,2553.78271484375,1.0,278.1499938964844,282.968505859375,300.38934326171875,305.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448031544685364,1.0,0.0,0.0,3.8081130981445312,3.808138608932495,9.67638129623083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.833984375,0.0,1715.43408203125,1895.4371337890625,0.0,2886.6220703125,0.940671980381012,1.0,0.0,3.0,1.0,0.0
17683560,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7555607557296753,0.363687127828598,0.3328157961368561,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8530049920082092,0.5304538607597351,0.5071441531181335,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8784300088882446,0.5814117193222046,0.4091454744338989,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7784698009490967,0.3987461924552917,0.3833011388778686,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5899873375892639,0.1701534539461136,0.7967341542243958,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4804077148437,297.2393798828125,284.9521484375,1.0,0.6058337092399597,1.0,1.0,0.9673230648040771,1.0,-2.916554927825928,1.347607135772705,1.5689477920532229,0.6816573143005371,0.9418611526489258,0.9418611526489258,0.0,231.8892059326172,239.0,76816.0859375,0.0,2563.438720703125,1.0,278.1499938964844,282.9682312011719,300.3937072753906,305.3909912109375,293.1499938964844,293.1499938964844,278.1499938964844,35881.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447508811950684,1.0,0.0,0.0,3.810445547103882,3.8104710578918457,9.688238833405194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.689453125,0.0,1718.1820068359375,1895.4371337890625,0.0,2886.13330078125,0.9411921501159668,1.0,0.0,3.0,1.0,0.0
17683620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7536589503288269,0.363268107175827,0.3325341343879699,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8507552146911621,0.5296789407730103,0.5065154433250427,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8776596188545227,0.5838769674301147,0.4109244048595428,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7767249941825867,0.3987725377082824,0.3834243416786194,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5885835886001587,0.1701866686344146,0.7973445057868958,284.9522705078125,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.9523010253906,1.0,0.607505738735199,1.0,1.0,0.969728410243988,1.0,-2.9184811115264893,1.348380208015442,1.5701009035110474,0.6819899082183838,0.9432612657546996,0.9432612657546996,0.0,234.4255828857422,239.0,76890.8671875,0.0,2579.62890625,1.0,278.1499938964844,282.96783447265625,300.4017639160156,305.4037780761719,293.1499938964844,293.1499938964844,278.1499938964844,35874.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446646928787231,1.0,0.0,0.0,3.814489364624024,3.8145148754119873,9.708811603559298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2890625,0.0,1723.0040283203125,1895.4371337890625,0.0,2885.3271484375,0.94209623336792,1.0,0.0,3.0,1.0,0.0
17683680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7533007264137268,0.3631881475448608,0.3324803709983825,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8503313064575195,0.5295311212539673,0.5063955187797546,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8775147795677185,0.5843451619148254,0.4112623333930969,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.776395857334137,0.3987770676612854,0.3834473192691803,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5883180499076843,0.1701929569244384,0.7974605560302734,284.95233154296875,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386779785156,284.95233154296875,1.0,0.6078234910964966,1.0,1.0,0.9701865911483764,1.0,-2.9188456535339355,1.3485265970230105,1.5703189373016355,0.6820529103279114,0.943546175956726,0.943546175956726,0.0,234.90884399414065,242.0,76905.375,0.0,2582.71142578125,1.0,278.1499938964844,282.9677429199219,300.40338134765625,305.40631103515625,293.1499938964844,293.1499938964844,278.1499938964844,35873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446454405784607,1.0,0.0,0.0,3.815265655517578,3.815291166305542,9.712764494906878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.3271484375,0.0,1723.9351806640625,1895.4371337890625,0.0,2885.14697265625,0.9422701001167296,1.0,0.0,3.0,1.0,0.0
17683740,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510895133018494,0.3626867234706878,0.3321430385112762,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8477141261100769,0.5286054611206055,0.5056442618370056,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8766240477561951,0.5872658491134644,0.4133703410625458,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743619680404663,0.3988022208213806,0.3835884034633636,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866713523864746,0.1702316105365753,0.7981840968132019,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.23797607421875,284.95233154296875,1.0,0.6098049879074097,1.0,1.0,0.9730501174926758,1.0,-2.921109676361084,1.349437236785889,1.5716725587844849,0.6824456453323364,0.9450973868370056,0.9450973868370056,0.0,237.93101501464844,230.0,77000.7109375,0.0,2601.97705078125,1.0,278.1499938964844,282.9670104980469,300.4139099121094,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445051312446594,1.0,0.0,0.0,3.8205814361572266,3.8206071853637695,9.7398481102573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.3642578125,0.0,1730.2686767578125,1895.4371337890625,0.0,2883.834228515625,0.9434570670127868,1.0,0.0,3.0,1.0,0.0
17683800,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7510895133018494,0.3626867234706878,0.3321430385112762,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8477141261100769,0.5286054611206055,0.5056442618370056,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8766240477561951,0.5872658491134644,0.4133703410625458,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7743619680404663,0.3988022208213806,0.3835884034633636,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5866713523864746,0.1702316105365753,0.7981840968132019,284.95233154296875,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.23797607421875,284.95233154296875,1.0,0.6098049879074097,1.0,1.0,0.9730501174926758,1.0,-2.921109676361084,1.349437236785889,1.5716725587844849,0.6824456453323364,0.9450973868370056,0.9450973868370056,0.0,237.93101501464844,230.0,77000.7109375,0.0,2601.97705078125,1.0,278.1499938964844,282.9670104980469,300.4139099121094,305.42291259765625,293.1499938964844,293.1499938964844,278.1499938964844,35860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445051312446594,1.0,0.0,0.0,3.8205814361572266,3.8206071853637695,9.7398481102573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.3642578125,0.0,1730.2686767578125,1895.4371337890625,0.0,2883.834228515625,0.9434570670127868,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.753250241279602,0.362209677696228,0.3315642774105072,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.850074052810669,0.5276912450790405,0.5046308636665344,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8811832666397095,0.5901899337768555,0.4152784049510956,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7770814299583435,0.3988378942012787,0.3834656178951263,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5889668464660645,0.1702908724546432,0.7976923584938049,284.9506225585937,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.2375183105469,284.9505310058594,1.0,0.607219398021698,1.0,1.0,0.975938081741333,1.0,-2.9207534790039062,1.3490654230117798,1.5716880559921265,0.6821801662445068,0.9448729753494264,0.9448729753494264,0.0,234.0680694580078,218.0,77044.3828125,0.0,2582.0673828125,1.0,278.1499938964844,282.9654541015625,300.4252014160156,305.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,35915.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442926406860352,1.0,0.0,0.0,3.8240067958831774,3.8240325450897217,9.757320640346734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.83984375,0.0,1734.8533935546875,1895.4371337890625,0.0,2881.846435546875,0.9442494511604308,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.753250241279602,0.362209677696228,0.3315642774105072,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.850074052810669,0.5276912450790405,0.5046308636665344,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8811832666397095,0.5901899337768555,0.4152784049510956,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7770814299583435,0.3988378942012787,0.3834656178951263,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5889668464660645,0.1702908724546432,0.7976923584938049,284.9506225585937,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.2375183105469,284.9505310058594,1.0,0.607219398021698,1.0,1.0,0.975938081741333,1.0,-2.9207534790039062,1.3490654230117798,1.5716880559921265,0.6821801662445068,0.9448729753494264,0.9448729753494264,0.0,234.0680694580078,218.0,77044.3828125,0.0,2582.0673828125,1.0,278.1499938964844,282.9654541015625,300.4252014160156,305.4380798339844,293.1499938964844,293.1499938964844,278.1499938964844,35915.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442926406860352,1.0,0.0,0.0,3.8240067958831774,3.8240325450897217,9.757320640346734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.83984375,0.0,1734.8533935546875,1895.4371337890625,0.0,2881.846435546875,0.9442494511604308,1.0,0.0,3.0,1.0,0.0
17683980,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7579213380813599,0.3617937564849853,0.3309029042720794,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8552659749984741,0.5268192291259766,0.5035125613212585,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8888629674911499,0.5931468605995178,0.4171023964881897,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7825039029121399,0.3989143371582031,0.3832369148731231,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934757590293884,0.1704078316688537,0.7967700958251953,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.4756164550781,297.23760986328125,284.9496459960937,1.0,0.6027247309684753,1.0,1.0,0.9788260459899902,1.0,-2.919423818588257,1.348229169845581,1.5711945295333862,0.6816347241401672,0.944248616695404,0.944248616695404,0.0,226.66476440429688,206.0,77059.3671875,0.0,2542.735107421875,1.0,278.1499938964844,282.9653015136719,300.4372253417969,305.4514465332031,293.1499938964844,293.1499938964844,278.1499938964844,35975.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843950092792511,1.0,0.0,0.0,3.8248131275177,3.824838876724243,9.761436103872256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3115234375,0.0,1736.3016357421875,1895.4371337890625,0.0,2878.64208984375,0.9444737434387208,1.0,0.0,3.0,1.0,0.0
17684040,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7579213380813599,0.3617937564849853,0.3309029042720794,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8552659749984741,0.5268192291259766,0.5035125613212585,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8888629674911499,0.5931468605995178,0.4171023964881897,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7825039029121399,0.3989143371582031,0.3832369148731231,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934757590293884,0.1704078316688537,0.7967700958251953,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.4756164550781,297.23760986328125,284.9496459960937,1.0,0.6027247309684753,1.0,1.0,0.9788260459899902,1.0,-2.919423818588257,1.348229169845581,1.5711945295333862,0.6816347241401672,0.944248616695404,0.944248616695404,0.0,226.66476440429688,206.0,77059.3671875,0.0,2542.735107421875,1.0,278.1499938964844,282.9653015136719,300.4372253417969,305.4514465332031,293.1499938964844,293.1499938964844,278.1499938964844,35975.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843950092792511,1.0,0.0,0.0,3.8248131275177,3.824838876724243,9.761436103872256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.3115234375,0.0,1736.3016357421875,1895.4371337890625,0.0,2878.64208984375,0.9444737434387208,1.0,0.0,3.0,1.0,0.0
17684100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610239386558533,0.3616114854812622,0.3305626809597015,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8587220311164856,0.5264034867286682,0.5029374957084656,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936370611190796,0.5946406722068787,0.4179994165897369,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860240936279297,0.3989714086055755,0.3831055760383606,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963672995567322,0.1704927384853363,0.7962621450424194,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4757995605469,297.2378234863281,284.9495544433594,1.0,0.5999635457992554,1.0,1.0,0.9802700281143188,1.0,-2.9186339378356934,1.3477522134780884,1.570881724357605,0.6813284158706665,0.9440352320671082,0.9440352320671082,0.0,222.08160400390625,206.0,77063.8359375,0.0,2518.46435546875,1.0,278.1499938964844,282.9656066894531,300.44366455078125,305.45819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35990.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437424302101135,1.0,0.0,0.0,3.824775218963623,3.824800968170166,9.76124283624813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.2294921875,0.0,1736.3741455078125,1895.4371337890625,0.0,2876.7001953125,0.9444773197174072,1.0,0.0,3.0,1.0,0.0
17684160,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645416259765625,0.3614436984062195,0.3302226364612579,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8626431822776794,0.5260013937950134,0.5023609399795532,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898899495601654,0.5961419343948364,0.4188916683197021,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899693250656128,0.3990394175052643,0.382970780134201,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995744466781616,0.170594036579132,0.7957621216773987,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.4761047363281,297.2380676269531,284.9495544433594,1.0,0.5969885587692261,1.0,1.0,0.9816482663154602,1.0,-2.9178428649902344,1.347279667854309,1.5705630779266355,0.6810261607170105,0.9438904523849488,0.9438904523849488,0.0,217.1353912353516,194.0,77069.03125,0.0,2492.3974609375,1.0,278.1499938964844,282.96600341796875,300.4503479003906,305.4652099609375,293.1499938964844,293.1499938964844,278.1499938964844,35997.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435220122337341,1.0,0.0,0.0,3.824710607528688,3.8247363567352295,9.760913144418737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.396484375,0.0,1736.3482666015625,1895.4371337890625,0.0,2874.638427734375,0.9444692730903624,1.0,0.0,3.0,1.0,0.0
17684220,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7726435661315918,0.3611409068107605,0.3295490443706512,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8716829419136047,0.5252286791801453,0.5012127161026001,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9109880328178406,0.5991607904434204,0.4206692278385162,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7989098429679871,0.3992005288600921,0.3827002048492431,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6067078113555908,0.1708355695009231,0.7948207855224609,284.9497985839844,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9497985839844,1.0,0.5906352996826172,1.0,1.0,0.984404683113098,1.0,-2.916332483291626,1.3463730812072754,1.56995952129364,0.6804433465003967,0.943867802619934,0.943867802619934,0.0,206.58660888671875,182.0,77083.4453125,0.0,2437.173583984375,1.0,278.1499938964844,282.96697998046875,300.46435546875,305.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430595397949219,1.0,0.0,0.0,3.8246493339538574,3.8246750831604,9.760599368746623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.6640625,0.0,1736.292236328125,1895.4371337890625,0.0,2870.3134765625,0.9444594979286194,1.0,0.0,3.0,1.0,0.0
17684280,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7726435661315918,0.3611409068107605,0.3295490443706512,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8716829419136047,0.5252286791801453,0.5012127161026001,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9109880328178406,0.5991607904434204,0.4206692278385162,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7989098429679871,0.3992005288600921,0.3827002048492431,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6067078113555908,0.1708355695009231,0.7948207855224609,284.9497985839844,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387084960937,284.9497985839844,1.0,0.5906352996826172,1.0,1.0,0.984404683113098,1.0,-2.916332483291626,1.3463730812072754,1.56995952129364,0.6804433465003967,0.943867802619934,0.943867802619934,0.0,206.58660888671875,182.0,77083.4453125,0.0,2437.173583984375,1.0,278.1499938964844,282.96697998046875,300.46435546875,305.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430595397949219,1.0,0.0,0.0,3.8246493339538574,3.8246750831604,9.760599368746623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.6640625,0.0,1736.292236328125,1895.4371337890625,0.0,2870.3134765625,0.9444594979286194,1.0,0.0,3.0,1.0,0.0
17684340,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821259498596191,0.3608730733394623,0.3288877606391907,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822789788246155,0.524489164352417,0.5000755786895752,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9258245825767516,0.6021925806999207,0.4224407970905304,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090934753417969,0.3993878662586212,0.3824338614940643,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6146014928817749,0.1711207926273346,0.793979823589325,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4784545898437,297.239501953125,284.9501342773437,1.0,0.5839195251464844,1.0,1.0,0.9871611595153807,1.0,-2.914969682693481,1.3455418348312378,1.5694278478622437,0.6799032688140869,0.9441147446632384,0.9441147446632384,0.0,195.47821044921875,170.0,77105.9921875,0.0,2379.487548828125,1.0,278.1499938964844,282.9679260253906,300.4790954589844,305.49627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425910472869873,1.0,0.0,0.0,3.825029373168945,3.825055122375488,9.762540003066531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.6494140625,0.0,1736.6844482421875,1895.4371337890625,0.0,2865.932861328125,0.944540798664093,1.0,0.0,3.0,1.0,0.0
17684400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7821259498596191,0.3608730733394623,0.3288877606391907,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8822789788246155,0.524489164352417,0.5000755786895752,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9258245825767516,0.6021925806999207,0.4224407970905304,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8090934753417969,0.3993878662586212,0.3824338614940643,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6146014928817749,0.1711207926273346,0.793979823589325,284.9501342773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4784545898437,297.239501953125,284.9501342773437,1.0,0.5839195251464844,1.0,1.0,0.9871611595153807,1.0,-2.914969682693481,1.3455418348312378,1.5694278478622437,0.6799032688140869,0.9441147446632384,0.9441147446632384,0.0,195.47821044921875,170.0,77105.9921875,0.0,2379.487548828125,1.0,278.1499938964844,282.9679260253906,300.4790954589844,305.49627685546875,293.1499938964844,293.1499938964844,278.1499938964844,35990.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425910472869873,1.0,0.0,0.0,3.825029373168945,3.825055122375488,9.762540003066531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.6494140625,0.0,1736.6844482421875,1895.4371337890625,0.0,2865.932861328125,0.944540798664093,1.0,0.0,3.0,1.0,0.0
17684460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7929912209510803,0.360631376504898,0.3282396495342254,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8944449424743652,0.5237740874290466,0.4989506006240845,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425845742225648,0.605230450630188,0.424208402633667,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199542164802551,0.3995940089225769,0.3821742832660675,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6228941082954407,0.1714396923780441,0.7932396531105042,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.4801940917969,297.2403564453125,284.95050048828125,1.0,0.5769768953323364,1.0,1.0,0.9899017214775084,1.0,-2.9137609004974365,1.3447898626327517,1.568971037864685,0.6794089674949646,0.9446248412132264,0.9446248412132264,0.0,184.0631256103516,158.0,77136.015625,0.0,2320.604248046875,1.0,278.1499938964844,282.9687805175781,300.494384765625,305.5135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35979.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421269059181213,1.0,0.0,0.0,3.825827598571777,3.82585334777832,9.766614539330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1435546875,0.0,1737.5625,1895.4371337890625,0.0,2861.593017578125,0.9447135925292968,1.0,0.0,3.0,1.0,0.0
17684520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7929912209510803,0.360631376504898,0.3282396495342254,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8944449424743652,0.5237740874290466,0.4989506006240845,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425845742225648,0.605230450630188,0.424208402633667,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8199542164802551,0.3995940089225769,0.3821742832660675,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6228941082954407,0.1714396923780441,0.7932396531105042,284.9504699707031,284.95001220703125,304.23748779296875,297.4967041015625,300.4801940917969,297.2403564453125,284.95050048828125,1.0,0.5769768953323364,1.0,1.0,0.9899017214775084,1.0,-2.9137609004974365,1.3447898626327517,1.568971037864685,0.6794089674949646,0.9446248412132264,0.9446248412132264,0.0,184.0631256103516,158.0,77136.015625,0.0,2320.604248046875,1.0,278.1499938964844,282.9687805175781,300.494384765625,305.5135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35979.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421269059181213,1.0,0.0,0.0,3.825827598571777,3.82585334777832,9.766614539330476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.1435546875,0.0,1737.5625,1895.4371337890625,0.0,2861.593017578125,0.9447135925292968,1.0,0.0,3.0,1.0,0.0
17684580,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8053557276725769,0.3604134619235992,0.3276059329509735,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9085190296173096,0.5230819582939148,0.4978396296501159,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.96037495136261,0.6082675457000732,0.4259701371192932,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8318838477134705,0.3998171091079712,0.3819230198860168,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6319937109947205,0.1717900931835174,0.7926076054573059,284.9507751464844,284.95001220703125,304.2416076660156,297.51239013671875,300.4821472167969,297.2412414550781,284.9508056640625,1.0,0.5698615908622742,1.0,1.0,0.992642343044281,1.0,-2.9127204418182373,1.344123125076294,1.5685973167419434,0.6789634823799133,0.9453241229057312,0.9453241229057312,0.0,172.43722534179688,146.0,77173.734375,0.0,2261.01513671875,1.0,278.1499938964844,282.9695129394531,300.5101318359375,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35968.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416791558265686,1.0,0.0,0.0,3.8271214962005615,3.827147245407105,9.773223155207234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.1337890625,0.0,1739.05029296875,1895.4371337890625,0.0,2857.407958984375,0.9449971914291382,1.0,0.0,3.0,1.0,0.0
17684640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8053557276725769,0.3604134619235992,0.3276059329509735,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9085190296173096,0.5230819582939148,0.4978396296501159,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.96037495136261,0.6082675457000732,0.4259701371192932,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8318838477134705,0.3998171091079712,0.3819230198860168,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6319937109947205,0.1717900931835174,0.7926076054573059,284.9507751464844,284.95001220703125,304.2416076660156,297.51239013671875,300.4821472167969,297.2412414550781,284.9508056640625,1.0,0.5698615908622742,1.0,1.0,0.992642343044281,1.0,-2.9127204418182373,1.344123125076294,1.5685973167419434,0.6789634823799133,0.9453241229057312,0.9453241229057312,0.0,172.43722534179688,146.0,77173.734375,0.0,2261.01513671875,1.0,278.1499938964844,282.9695129394531,300.5101318359375,305.5318603515625,293.1499938964844,293.1499938964844,278.1499938964844,35968.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416791558265686,1.0,0.0,0.0,3.8271214962005615,3.827147245407105,9.773223155207234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.1337890625,0.0,1739.05029296875,1895.4371337890625,0.0,2857.407958984375,0.9449971914291382,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8119419813156128,0.3603094518184662,0.3272928297519684,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9168491959571838,0.5227411389350891,0.4972882270812988,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9693335294723512,0.6097851395606995,0.4268497228622436,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8384344577789307,0.3999325335025787,0.3818001449108124,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6370020508766174,0.1719722002744674,0.7923192977905273,284.9508056640625,284.95001220703125,304.2438049316406,297.5203552246094,300.4831848144531,297.2416687011719,284.9508056640625,1.0,0.566265881061554,1.0,1.0,0.9940125942230223,1.0,-2.912243127822876,1.3438118696212769,1.5684312582015991,0.6787536144256592,0.945618212223053,0.945618212223053,0.0,166.59893798828125,146.0,77195.734375,0.0,2231.186279296875,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.54132080078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414583802223206,1.0,0.0,0.0,3.828075647354126,3.828101396560669,9.778095773071982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.78515625,0.0,1740.116455078125,1895.4371337890625,0.0,2855.343994140625,0.945205807685852,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8187064528465271,0.3602101802825928,0.3269829154014587,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9260717034339904,0.5224058032035828,0.4967406094074249,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9782254099845886,0.611300528049469,0.4277271032333374,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8455268740653992,0.4000520408153534,0.3816797733306885,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6424437761306763,0.1721607893705368,0.7920551300048828,284.9508972167969,284.95001220703125,304.2460632324219,297.5283508300781,300.4842529296875,297.2420654296875,284.9508972167969,1.0,0.5626394152641296,0.999825119972229,0.999825119972229,0.9952101111412048,1.0,-2.9118051528930664,1.343523025512695,1.5682822465896606,0.6785578727722168,0.9459624290466307,0.9459624290466307,0.0,160.72923278808594,134.0,77218.4609375,0.0,2201.278076171875,1.0,278.1499938964844,282.969970703125,300.52618408203125,305.55096435546875,293.1499938964844,293.1499938964844,278.1499938964844,35953.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412437438964844,1.0,0.0,0.0,3.829003810882568,3.8290295600891113,9.782838787941728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.4990234375,0.0,1741.219482421875,1895.4371337890625,0.0,2853.33740234375,0.9454107284545898,1.0,0.0,3.0,1.0,0.0
