time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.832054615020752,0.3600355684757232,0.326421320438385,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9446882605552672,0.521798849105835,0.4957439005374908,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9939784407615662,0.6141392588615417,0.4293650984764099,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8602006435394287,0.4002791941165924,0.3814664185047149,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6537753939628601,0.1725198775529861,0.7916305065155029,284.95074462890625,284.95001220703125,304.2503356933594,297.543212890625,300.48638916015625,297.2430419921875,284.95074462890625,1.0,0.5558801293373108,0.9995033144950868,0.9995033144950868,0.997413456439972,1.0,-2.910651683807373,1.3428223133087158,1.5678293704986572,0.6781151294708252,0.9464102387428284,0.9464102387428284,0.0,149.93316650390625,134.0,77254.3984375,0.0,2146.054443359375,1.0,278.1499938964844,282.97021484375,300.5410461425781,305.5685729980469,293.1499938964844,293.1499938964844,278.1499938964844,35954.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408491015434265,1.0,0.0,0.0,3.830597400665283,3.830623149871826,9.790983312996104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.9609375,0.0,1743.1700439453125,1895.4371337890625,0.0,2849.6494140625,0.9457680583000184,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8331913948059082,0.3600186109542846,0.3263746798038482,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9462357759475708,0.5217437744140625,0.4956592917442322,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9952160716056824,0.614463746547699,0.4295468330383301,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8614745736122131,0.4002966284751892,0.381449818611145,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6547662019729614,0.1725503802299499,0.7916080355644226,284.9503479003906,284.95001220703125,304.250732421875,297.54449462890625,300.4866943359375,297.2434387207031,284.9503173828125,1.0,0.5552511811256409,0.999475359916687,0.999475359916687,0.99760502576828,1.0,-2.909941434860229,1.3424620628356934,1.5674792528152466,0.6779253482818604,0.9460331797599792,0.9460331797599792,0.0,149.05072021484375,122.0,77244.625,0.0,2140.995849609375,1.0,278.1499938964844,282.97003173828125,300.54229736328125,305.5694885253906,293.1499938964844,293.1499938964844,278.1499938964844,35967.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408015966415405,1.0,0.0,0.0,3.830272674560547,3.83029842376709,9.789322348296992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.7607421875,0.0,1742.875732421875,1895.4371337890625,0.0,2849.205322265625,0.9457002878189088,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8462013602256775,0.3597662448883056,0.3258366882801056,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9629815816879272,0.5210176706314087,0.4946527481079101,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.6189640164375305,0.4164634644985199,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8761451244354248,0.4004807472229004,0.3812939822673797,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6662663817405701,0.1729020625352859,0.7915650606155396,284.9379272460937,284.95001220703125,304.2554626464844,297.5606994628906,300.490966796875,297.25,284.93707275390625,1.0,0.5469529628753662,0.999125599861145,0.999125599861145,1.0,1.0,-2.893221616744995,1.3341044187545776,1.5591171979904177,0.6736452579498291,0.9356290102005004,0.9356290102005004,0.0,139.33566284179688,125.0,76966.2421875,0.0,2063.932861328125,1.0,278.1499938964844,282.9627990722656,300.55731201171875,305.5765686035156,293.1499938964844,293.1499938964844,278.1499938964844,36375.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401927351951599,1.0,0.0,0.0,3.822524547576904,3.8225502967834473,9.749758191901492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.6689453125,0.0,1736.65576171875,1895.4371337890625,0.0,2843.515869140625,0.9440646171569824,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8462013602256775,0.3597662448883056,0.3258366882801056,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9629815816879272,0.5210176706314087,0.4946527481079101,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.6189640164375305,0.4164634644985199,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8761451244354248,0.4004807472229004,0.3812939822673797,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6662663817405701,0.1729020625352859,0.7915650606155396,284.9379272460937,284.95001220703125,304.2554626464844,297.5606994628906,300.490966796875,297.25,284.93707275390625,1.0,0.5469529628753662,0.999125599861145,0.999125599861145,1.0,1.0,-2.893221616744995,1.3341044187545776,1.5591171979904177,0.6736452579498291,0.9356290102005004,0.9356290102005004,0.0,139.33566284179688,125.0,76966.2421875,0.0,2063.932861328125,1.0,278.1499938964844,282.9627990722656,300.55731201171875,305.5765686035156,293.1499938964844,293.1499938964844,278.1499938964844,36375.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401927351951599,1.0,0.0,0.0,3.822524547576904,3.8225502967834473,9.749758191901492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.6689453125,0.0,1736.65576171875,1895.4371337890625,0.0,2843.515869140625,0.9440646171569824,1.0,0.0,3.0,1.0,0.0
17685060,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8530270457267761,0.3595389723777771,0.325444608926773,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.970827043056488,0.5202728509902954,0.4937674403190613,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.6264827251434326,0.4057065546512604,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8839539289474487,0.4006381332874298,0.3812602162361145,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6726431846618652,0.173289343714714,0.7923814654350281,284.94012451171875,284.95001220703125,304.2601318359375,297.5768737792969,300.5036315917969,297.2713317871094,284.9404296875,1.0,0.5425663590431213,0.9965402483940125,0.9965402483940125,1.0,1.0,-2.879809856414795,1.3275130987167358,1.552296757698059,0.6697631478309631,0.9286229610443116,0.9286229610443116,0.0,134.48095703125,128.0,76646.90625,0.0,2017.720947265625,1.0,278.1499938964844,282.9720458984375,300.5699462890625,305.56298828125,293.1499938964844,293.1499938964844,278.1499938964844,36558.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387296199798584,1.0,0.0,0.0,3.79850172996521,3.798527240753174,9.627597137296109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5419921875,0.0,1709.0924072265625,1895.4371337890625,0.0,2829.84814453125,0.9389687776565552,1.0,0.0,3.0,1.0,0.0
17685120,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8530270457267761,0.3595389723777771,0.325444608926773,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.970827043056488,0.5202728509902954,0.4937674403190613,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.6264827251434326,0.4057065546512604,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8839539289474487,0.4006381332874298,0.3812602162361145,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6726431846618652,0.173289343714714,0.7923814654350281,284.94012451171875,284.95001220703125,304.2601318359375,297.5768737792969,300.5036315917969,297.2713317871094,284.9404296875,1.0,0.5425663590431213,0.9965402483940125,0.9965402483940125,1.0,1.0,-2.879809856414795,1.3275130987167358,1.552296757698059,0.6697631478309631,0.9286229610443116,0.9286229610443116,0.0,134.48095703125,128.0,76646.90625,0.0,2017.720947265625,1.0,278.1499938964844,282.9720458984375,300.5699462890625,305.56298828125,293.1499938964844,293.1499938964844,278.1499938964844,36558.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387296199798584,1.0,0.0,0.0,3.79850172996521,3.798527240753174,9.627597137296109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5419921875,0.0,1709.0924072265625,1895.4371337890625,0.0,2829.84814453125,0.9389687776565552,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8561960458755493,0.3594031929969787,0.3252403140068054,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974108338356018,0.519616425037384,0.4930620789527893,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6336886882781982,0.4008600115776062,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8876883387565613,0.4008528888225555,0.3813775181770324,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6759941577911377,0.1737455129623413,0.7940147519111633,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.51519775390625,297.2899475097656,284.9481506347656,1.0,0.5407496690750122,0.99395489692688,0.99395489692688,1.0,1.0,-2.874988317489624,1.3250694274902344,1.5499188899993896,0.6683138012886047,0.9303349256515504,0.9303349256515504,0.0,132.3796844482422,131.0,76571.2890625,0.0,1999.4945068359373,1.0,278.1499938964844,282.98114013671875,300.5869445800781,305.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36279.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375164270401001,1.0,0.0,0.0,3.7877774238586426,3.7878029346466064,9.573311672284035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.9091796875,0.0,1694.0966796875,1895.4371337890625,0.0,2818.52001953125,0.9363979697227478,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8561960458755493,0.3594031929969787,0.3252403140068054,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974108338356018,0.519616425037384,0.4930620789527893,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6336886882781982,0.4008600115776062,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8876883387565613,0.4008528888225555,0.3813775181770324,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6759941577911377,0.1737455129623413,0.7940147519111633,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.51519775390625,297.2899475097656,284.9481506347656,1.0,0.5407496690750122,0.99395489692688,0.99395489692688,1.0,1.0,-2.874988317489624,1.3250694274902344,1.5499188899993896,0.6683138012886047,0.9303349256515504,0.9303349256515504,0.0,132.3796844482422,131.0,76571.2890625,0.0,1999.4945068359373,1.0,278.1499938964844,282.98114013671875,300.5869445800781,305.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36279.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375164270401001,1.0,0.0,0.0,3.7877774238586426,3.7878029346466064,9.573311672284035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.9091796875,0.0,1694.0966796875,1895.4371337890625,0.0,2818.52001953125,0.9363979697227478,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8568049073219299,0.3593310415744781,0.3251639604568481,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746476411819458,0.519295334815979,0.4927448332309723,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6369502544403076,0.3998954892158508,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.888491690158844,0.4009629189968109,0.381465882062912,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6768609881401062,0.1739760339260101,0.794977068901062,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.51971435546875,297.2967834472656,284.950927734375,1.0,0.5405017733573914,0.9926621913909912,0.9926621913909912,1.0,1.0,-2.874616861343384,1.3248382806777954,1.549778699874878,0.6681367754936218,0.9322487115859984,0.9322487115859984,0.0,131.98577880859375,131.0,76595.890625,0.0,1996.9564208984373,1.0,278.1499938964844,282.9837646484375,300.595947265625,305.5805969238281,293.1499938964844,293.1499938964844,278.1499938964844,36128.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371160626411438,1.0,0.0,0.0,3.787067651748657,3.787093162536621,9.569724852553918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.7197265625,0.0,1692.0765380859375,1895.4371337890625,0.0,2814.782958984375,0.9361383318901062,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8569090366363525,0.3592478036880493,0.3250907957553863,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9746397137641908,0.5189711451530457,0.4924382269382477,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9990000128746032,0.6399880051612854,0.3996570408344269,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8887511491775513,0.4010689854621887,0.3815634250640869,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.6773054599761963,0.1742003113031387,0.7959767580032349,284.95294189453125,284.95001220703125,304.26885986328125,297.608642578125,300.5234375,297.3020324707031,284.953125,1.0,0.5405707955360413,0.9914448857307434,0.9914448857307434,1.0,1.0,-2.875190734863281,1.3250690698623655,1.5501216650009155,0.6682167649269104,0.9345331788063048,0.9345331788063048,0.0,131.9127960205078,149.0,76647.625,0.0,1997.5400390625,1.0,278.1499938964844,282.9854431152344,300.6049499511719,305.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36001.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368335962295532,1.0,0.0,0.0,3.7884130477905273,3.788438558578491,9.576525599186423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.1162109375,0.0,1692.69482421875,1895.4371337890625,0.0,2812.146240234375,0.936352014541626,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8487013578414917,0.3590793311595917,0.3251225054264068,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9649873971939088,0.5183632969856262,0.4920435845851898,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6440740823745728,0.4117396771907806,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8800757527351379,0.4013136923313141,0.3819718956947326,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6710845828056335,0.1746421307325363,0.7988789677619934,284.9661865234375,284.95001220703125,304.27264404296875,297.6240234375,300.5262145996094,297.3021850585937,284.9668273925781,1.0,0.5468447208404541,0.9890102744102478,0.9890102744102478,1.0,1.0,-2.893233299255371,1.3338016271591189,1.559431552886963,0.6726480722427368,0.9499034285545348,0.9499034285545348,0.0,137.3847198486328,152.0,77126.8203125,0.0,2054.27099609375,1.0,278.1499938964844,282.9918212890625,300.6240234375,305.634521484375,293.1499938964844,293.1499938964844,278.1499938964844,35440.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368299007415771,1.0,0.0,0.0,3.8070361614227295,3.807061672210693,9.670909548731288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.978515625,0.0,1710.6295166015625,1895.4371337890625,0.0,2812.111572265625,0.9402424097061156,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8487013578414917,0.3590793311595917,0.3251225054264068,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9649873971939088,0.5183632969856262,0.4920435845851898,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.6440740823745728,0.4117396771907806,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8800757527351379,0.4013136923313141,0.3819718956947326,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6710845828056335,0.1746421307325363,0.7988789677619934,284.9661865234375,284.95001220703125,304.27264404296875,297.6240234375,300.5262145996094,297.3021850585937,284.9668273925781,1.0,0.5468447208404541,0.9890102744102478,0.9890102744102478,1.0,1.0,-2.893233299255371,1.3338016271591189,1.559431552886963,0.6726480722427368,0.9499034285545348,0.9499034285545348,0.0,137.3847198486328,152.0,77126.8203125,0.0,2054.27099609375,1.0,278.1499938964844,282.9918212890625,300.6240234375,305.634521484375,293.1499938964844,293.1499938964844,278.1499938964844,35440.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368299007415771,1.0,0.0,0.0,3.8070361614227295,3.807061672210693,9.670909548731288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.978515625,0.0,1710.6295166015625,1895.4371337890625,0.0,2812.111572265625,0.9402424097061156,1.0,0.0,3.0,1.0,0.0
17685540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.84198397397995,0.3587550222873688,0.3250283896923065,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9564525485038756,0.5176718831062317,0.4915858507156372,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6459202766418457,0.4220138192176819,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8730255961418152,0.4014849662780761,0.3823199570178985,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6659942269325256,0.1749403029680252,0.8011736869812012,284.96588134765625,284.95001220703125,304.27587890625,297.638916015625,300.52154541015625,297.2895202636719,284.9657897949219,1.0,0.5515075325965881,0.9865756630897522,0.9865756630897522,1.0,1.0,-2.908106803894043,1.3409109115600586,1.567196011543274,0.6765761971473694,0.9610270857810974,0.9610270857810974,0.0,142.15399169921875,155.0,77615.59375,0.0,2102.79736328125,1.0,278.1499938964844,282.98419189453125,300.64239501953125,305.6884155273437,293.1499938964844,293.1499938964844,278.1499938964844,35230.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376632928848267,1.0,0.0,0.0,3.837844848632813,3.837870597839356,9.828066822592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.2568359375,0.0,1746.31494140625,1895.4371337890625,0.0,2819.8916015625,0.9469540119171144,1.0,0.0,3.0,1.0,0.0
17685600,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.84198397397995,0.3587550222873688,0.3250283896923065,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9564525485038756,0.5176718831062317,0.4915858507156372,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.6459202766418457,0.4220138192176819,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8730255961418152,0.4014849662780761,0.3823199570178985,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.6659942269325256,0.1749403029680252,0.8011736869812012,284.96588134765625,284.95001220703125,304.27587890625,297.638916015625,300.52154541015625,297.2895202636719,284.9657897949219,1.0,0.5515075325965881,0.9865756630897522,0.9865756630897522,1.0,1.0,-2.908106803894043,1.3409109115600586,1.567196011543274,0.6765761971473694,0.9610270857810974,0.9610270857810974,0.0,142.15399169921875,155.0,77615.59375,0.0,2102.79736328125,1.0,278.1499938964844,282.98419189453125,300.64239501953125,305.6884155273437,293.1499938964844,293.1499938964844,278.1499938964844,35230.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376632928848267,1.0,0.0,0.0,3.837844848632813,3.837870597839356,9.828066822592518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.2568359375,0.0,1746.31494140625,1895.4371337890625,0.0,2819.8916015625,0.9469540119171144,1.0,0.0,3.0,1.0,0.0
17685660,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8362595438957214,0.3583089113235473,0.3247913122177124,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9487847089767456,0.5168867707252502,0.4910136759281158,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.6472685933113098,0.4309527575969696,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8670937418937683,0.4015782475471496,0.3825690746307373,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.661645770072937,0.1751225441694259,0.8028004765510559,284.96240234375,284.95001220703125,304.2784118652344,297.6532287597656,300.5155944824219,297.2754821777344,284.9622802734375,1.0,0.5556151270866394,0.9834607243537904,0.9834607243537904,1.0,1.0,-2.920135021209717,1.3466194868087769,1.57351553440094,0.6796336770057678,0.9677454829216005,0.9677454829216005,0.0,146.35098266601562,158.0,78011.75,0.0,2144.078857421875,1.0,278.1499938964844,282.9760131835937,300.6572265625,305.73175048828125,293.1499938964844,293.1499938964844,278.1499938964844,35295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385114073753357,1.0,0.0,0.0,3.863915205001831,3.863941192626953,9.962043350242311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.033203125,0.0,1778.8587646484375,1895.4371337890625,0.0,2827.810302734375,0.9528512358665466,1.0,0.0,3.0,1.0,0.0
17685720,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8362595438957214,0.3583089113235473,0.3247913122177124,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9487847089767456,0.5168867707252502,0.4910136759281158,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9990000128746032,0.6472685933113098,0.4309527575969696,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8670937418937683,0.4015782475471496,0.3825690746307373,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.661645770072937,0.1751225441694259,0.8028004765510559,284.96240234375,284.95001220703125,304.2784118652344,297.6532287597656,300.5155944824219,297.2754821777344,284.9622802734375,1.0,0.5556151270866394,0.9834607243537904,0.9834607243537904,1.0,1.0,-2.920135021209717,1.3466194868087769,1.57351553440094,0.6796336770057678,0.9677454829216005,0.9677454829216005,0.0,146.35098266601562,158.0,78011.75,0.0,2144.078857421875,1.0,278.1499938964844,282.9760131835937,300.6572265625,305.73175048828125,293.1499938964844,293.1499938964844,278.1499938964844,35295.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385114073753357,1.0,0.0,0.0,3.863915205001831,3.863941192626953,9.962043350242311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.033203125,0.0,1778.8587646484375,1895.4371337890625,0.0,2827.810302734375,0.9528512358665466,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8311305046081543,0.3578114807605743,0.3244870901107788,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9416516423225404,0.5160608291625977,0.4903838336467743,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.6483713388442993,0.4391282498836517,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.861842155456543,0.4016356766223907,0.382766991853714,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6577546000480652,0.1752424240112304,0.8040534853935242,284.95977783203125,284.95001220703125,304.2801513671875,297.66680908203125,300.5093994140625,297.2618103027344,284.959716796875,1.0,0.5593171119689941,0.9803457856178284,0.9803457856178284,1.0,1.0,-2.930584192276001,1.3515545129776,1.579029560089111,0.6822643876075745,0.9730605483055116,0.9730605483055116,0.0,150.238525390625,161.0,78351.4453125,0.0,2181.4072265625,1.0,278.1499938964844,282.9695129394531,300.67041015625,305.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35396.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392248153686523,1.0,0.0,0.0,3.885855197906494,3.8858814239501953,1.0075497129946598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.470703125,0.0,1806.93359375,1895.4371337890625,0.0,2834.473388671875,0.95785790681839,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8311305046081543,0.3578114807605743,0.3244870901107788,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9416516423225404,0.5160608291625977,0.4903838336467743,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9990000128746032,0.6483713388442993,0.4391282498836517,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.861842155456543,0.4016356766223907,0.382766991853714,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6577546000480652,0.1752424240112304,0.8040534853935242,284.95977783203125,284.95001220703125,304.2801513671875,297.66680908203125,300.5093994140625,297.2618103027344,284.959716796875,1.0,0.5593171119689941,0.9803457856178284,0.9803457856178284,1.0,1.0,-2.930584192276001,1.3515545129776,1.579029560089111,0.6822643876075745,0.9730605483055116,0.9730605483055116,0.0,150.238525390625,161.0,78351.4453125,0.0,2181.4072265625,1.0,278.1499938964844,282.9695129394531,300.67041015625,305.76885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35396.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392248153686523,1.0,0.0,0.0,3.885855197906494,3.8858814239501953,1.0075497129946598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.470703125,0.0,1806.93359375,1895.4371337890625,0.0,2834.473388671875,0.95785790681839,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8287408947944641,0.3575530052185058,0.3243212401866913,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9382641315460204,0.5156407356262207,0.4900572896003723,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6488556265830994,0.4429894387722015,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8594220876693726,0.4016576707363128,0.3828550577163696,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6559526324272156,0.1752887964248657,0.8045933842658997,284.9588623046875,284.95001220703125,304.2807006835937,297.67333984375,300.5062561035156,297.2552490234375,284.9588317871094,1.0,0.5610551834106445,0.9787883162498474,0.9787883162498474,1.0,1.0,-2.935388803482056,1.3538161516189575,1.581572651863098,0.6834662556648254,0.9754685759544371,0.9754685759544371,0.0,152.09283447265625,161.0,78505.5859375,0.0,2198.989013671875,1.0,278.1499938964844,282.9668884277344,300.6766662597656,305.7858581542969,293.1499938964844,293.1499938964844,278.1499938964844,35444.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395362496376038,1.0,0.0,0.0,3.8955812454223633,3.895607709884644,1.0125997960130917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8779296875,0.0,1819.5010986328125,1895.4371337890625,0.0,2837.382568359375,0.9600806832313538,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8264609575271606,0.3572894632816314,0.3241479992866516,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935007393360138,0.5152174830436707,0.4897248446941376,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6492871046066284,0.4466975927352905,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857134222984314,0.4016764163970947,0.3829372823238373,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6542448997497559,0.1753281652927398,0.8050856590270996,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5030822753906,297.2489318847656,284.95819091796875,1.0,0.5627194046974182,0.977223575115204,0.977223575115204,1.0,1.0,-2.939929246902466,1.355947732925415,1.5839813947677612,0.6845963597297668,0.9777643084526062,0.9777643084526062,0.0,153.88485717773438,164.0,78650.296875,0.0,2215.8525390625,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35482.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398135304450989,1.0,0.0,0.0,3.904571771621704,3.904598236083984,1.0172790325668757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6591796875,0.0,1831.118896484375,1895.4371337890625,0.0,2839.972900390625,0.9621341824531556,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.822031557559967,0.3567490875720978,0.3237888216972351,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286568760871888,0.514362096786499,0.4890510439872741,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6500610113143921,0.4534747004508972,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.852745532989502,0.4017034471035003,0.3830915987491607,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.650963306427002,0.1753937005996704,0.8059994578361511,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4966735839844,297.2369689941406,284.9569091796875,1.0,0.5658629536628723,0.974094033241272,0.974094033241272,1.0,1.0,-2.9479236602783203,1.3596768379211426,1.5882468223571775,0.6865747570991516,0.9817677736282348,0.9817677736282348,0.0,157.4066925048828,167.0,78908.8125,0.0,2247.655029296875,1.0,278.1499938964844,282.9605712890625,300.69403076171875,305.8313903808594,293.1499938964844,293.1499938964844,278.1499938964844,35550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402986526489258,1.0,0.0,0.0,3.920684337615967,3.920710802078247,1.0256920859319507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.7578125,0.0,1852.07470703125,1895.4371337890625,0.0,2844.50537109375,0.9658125042915344,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.822031557559967,0.3567490875720978,0.3237888216972351,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286568760871888,0.514362096786499,0.4890510439872741,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6500610113143921,0.4534747004508972,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.852745532989502,0.4017034471035003,0.3830915987491607,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.650963306427002,0.1753937005996704,0.8059994578361511,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4966735839844,297.2369689941406,284.9569091796875,1.0,0.5658629536628723,0.974094033241272,0.974094033241272,1.0,1.0,-2.9479236602783203,1.3596768379211426,1.5882468223571775,0.6865747570991516,0.9817677736282348,0.9817677736282348,0.0,157.4066925048828,167.0,78908.8125,0.0,2247.655029296875,1.0,278.1499938964844,282.9605712890625,300.69403076171875,305.8313903808594,293.1499938964844,293.1499938964844,278.1499938964844,35550.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402986526489258,1.0,0.0,0.0,3.920684337615967,3.920710802078247,1.0256920859319507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.7578125,0.0,1852.07470703125,1895.4371337890625,0.0,2844.50537109375,0.9658125042915344,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8169547915458679,0.356174498796463,0.3234278261661529,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9214608073234558,0.513472318649292,0.4883773028850555,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9964158535003662,0.651256799697876,0.4556012153625488,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8477550148963928,0.4016929268836975,0.3832432925701141,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6472185254096985,0.1754343062639236,0.8069300651550293,284.9527587890625,284.95001220703125,304.279296875,297.70233154296875,300.4909362792969,297.2278747558594,284.9525756835937,1.0,0.5685585141181946,0.9709645509719848,0.9709645509719848,1.0,1.0,-2.95068907737732,1.3608448505401611,1.5898441076278689,0.6872231960296631,0.98196542263031,0.98196542263031,0.0,161.34823608398438,170.0,79046.2734375,0.0,2272.232666015625,1.0,278.1499938964844,282.9554443359375,300.7040710449219,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35700.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840635359287262,1.0,0.0,0.0,3.931750774383545,3.931777715682984,1.031490569403104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.1923828125,0.0,1867.3929443359373,1895.4371337890625,0.0,2847.652099609375,0.9683837890625,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8169547915458679,0.356174498796463,0.3234278261661529,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9214608073234558,0.513472318649292,0.4883773028850555,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9964158535003662,0.651256799697876,0.4556012153625488,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8477550148963928,0.4016929268836975,0.3832432925701141,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6472185254096985,0.1754343062639236,0.8069300651550293,284.9527587890625,284.95001220703125,304.279296875,297.70233154296875,300.4909362792969,297.2278747558594,284.9525756835937,1.0,0.5685585141181946,0.9709645509719848,0.9709645509719848,1.0,1.0,-2.95068907737732,1.3608448505401611,1.5898441076278689,0.6872231960296631,0.98196542263031,0.98196542263031,0.0,161.34823608398438,170.0,79046.2734375,0.0,2272.232666015625,1.0,278.1499938964844,282.9554443359375,300.7040710449219,305.8535461425781,293.1499938964844,293.1499938964844,278.1499938964844,35700.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840635359287262,1.0,0.0,0.0,3.931750774383545,3.931777715682984,1.031490569403104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.1923828125,0.0,1867.3929443359373,1895.4371337890625,0.0,2847.652099609375,0.9683837890625,1.0,0.0,3.0,1.0,0.0
17686260,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8122299313545227,0.3555943965911865,0.3230443000793457,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9149726033210754,0.5125670433044434,0.4876725673675537,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9928587675094604,0.6529942154884338,0.4568295776844024,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8432709574699402,0.4016571938991546,0.383356362581253,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.643872857093811,0.1754733026027679,0.807776153087616,284.95074462890625,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.22235107421875,284.9507141113281,1.0,0.5709235668182373,0.9679232239723206,0.9679232239723206,1.0,1.0,-2.9520604610443115,1.361350178718567,1.5907104015350342,0.6874377131462097,0.9814220666885376,0.9814220666885376,0.0,165.01290893554688,173.0,79118.703125,0.0,2293.06689453125,1.0,278.1499938964844,282.95361328125,300.7126770019531,305.8680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407292366027832,1.0,0.0,0.0,3.936636686325073,3.9366633892059326,1.0340556855226168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.5625,0.0,1874.813232421875,1895.4371337890625,0.0,2848.529296875,0.9695833921432496,1.0,0.0,3.0,1.0,0.0
17686320,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8122299313545227,0.3555943965911865,0.3230443000793457,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9149726033210754,0.5125670433044434,0.4876725673675537,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9928587675094604,0.6529942154884338,0.4568295776844024,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8432709574699402,0.4016571938991546,0.383356362581253,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.643872857093811,0.1754733026027679,0.807776153087616,284.95074462890625,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.22235107421875,284.9507141113281,1.0,0.5709235668182373,0.9679232239723206,0.9679232239723206,1.0,1.0,-2.9520604610443115,1.361350178718567,1.5907104015350342,0.6874377131462097,0.9814220666885376,0.9814220666885376,0.0,165.01290893554688,173.0,79118.703125,0.0,2293.06689453125,1.0,278.1499938964844,282.95361328125,300.7126770019531,305.8680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35845.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407292366027832,1.0,0.0,0.0,3.936636686325073,3.9366633892059326,1.0340556855226168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.5625,0.0,1874.813232421875,1895.4371337890625,0.0,2848.529296875,0.9695833921432496,1.0,0.0,3.0,1.0,0.0
17686380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8078996539115906,0.3550271391868591,0.3226591944694519,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.909331202507019,0.5116682648658752,0.4869590401649475,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9897273182868958,0.6548759937286377,0.4582053422927856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8393374085426331,0.401618093252182,0.3834508657455444,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6409689784049988,0.1755250841379165,0.8086150288581848,284.9505615234375,284.95001220703125,304.2723999023437,297.7204895019531,300.4820861816406,297.2183532714844,284.9505920410156,1.0,0.573121964931488,0.964881956577301,0.964881956577301,1.0,1.0,-2.9535155296325684,1.3618913888931274,1.5916240215301514,0.687674880027771,0.9816648960113524,0.9816648960113524,0.0,168.3838348388672,176.0,79182.5390625,0.0,2312.62744140625,1.0,278.1499938964844,282.95343017578125,300.7206115722656,305.880615234375,293.1499938964844,293.1499938964844,278.1499938964844,35899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407293558120728,1.0,0.0,0.0,3.9399220943450928,3.9399490356445312,1.0357824749007705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.7236328125,0.0,1879.4615478515625,1895.4371337890625,0.0,2848.5302734375,0.970365583896637,1.0,0.0,3.0,1.0,0.0
17686440,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8078996539115906,0.3550271391868591,0.3226591944694519,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.909331202507019,0.5116682648658752,0.4869590401649475,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9897273182868958,0.6548759937286377,0.4582053422927856,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8393374085426331,0.401618093252182,0.3834508657455444,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6409689784049988,0.1755250841379165,0.8086150288581848,284.9505615234375,284.95001220703125,304.2723999023437,297.7204895019531,300.4820861816406,297.2183532714844,284.9505920410156,1.0,0.573121964931488,0.964881956577301,0.964881956577301,1.0,1.0,-2.9535155296325684,1.3618913888931274,1.5916240215301514,0.687674880027771,0.9816648960113524,0.9816648960113524,0.0,168.3838348388672,176.0,79182.5390625,0.0,2312.62744140625,1.0,278.1499938964844,282.95343017578125,300.7206115722656,305.880615234375,293.1499938964844,293.1499938964844,278.1499938964844,35899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407293558120728,1.0,0.0,0.0,3.9399220943450928,3.9399490356445312,1.0357824749007705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.7236328125,0.0,1879.4615478515625,1895.4371337890625,0.0,2848.5302734375,0.970365583896637,1.0,0.0,3.0,1.0,0.0
17686500,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8058000802993774,0.354745090007782,0.3224666118621826,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9067397117614746,0.5112200975418091,0.4866014122962951,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9882370233535768,0.6558254361152649,0.4589045643806457,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8374961018562317,0.4015980064868927,0.3834952414035797,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.639618992805481,0.1755541861057281,0.8090394139289856,284.9505920410156,284.95001220703125,304.26971435546875,297.7242126464844,300.4797668457031,297.2165832519531,284.9506225585937,1.0,0.574188232421875,0.9633612632751464,0.9633612632751464,1.0,1.0,-2.95425796508789,1.3621675968170166,1.592090368270874,0.6877973675727844,0.9818897247314452,0.9818897247314452,0.0,170.01344299316406,176.0,79213.1953125,0.0,2322.160400390625,1.0,278.1499938964844,282.95343017578125,300.7242736816406,305.8865051269531,293.1499938964844,293.1499938964844,278.1499938964844,35909.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407319784164429,1.0,0.0,0.0,3.94144606590271,3.941472768783569,1.03658385341987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.576171875,0.0,1881.501708984375,1895.4371337890625,0.0,2848.5546875,0.9707194566726683,1.0,0.0,3.0,1.0,0.0
17686560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.803747832775116,0.3544623255729675,0.3222727179527282,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.904297173023224,0.5107713341712952,0.4862423539161682,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9867898225784302,0.6567696332931519,0.4596026241779327,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.835728645324707,0.4015765190124511,0.3835372030735016,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6383296251296997,0.1755851358175277,0.8094671964645386,284.9507141113281,284.95001220703125,304.26666259765625,297.72760009765625,300.4772644042969,297.21490478515625,284.9507141113281,1.0,0.5752324461936951,0.9618958830833436,0.9618958830833436,1.0,1.0,-2.954997062683105,1.3624438047409058,1.5925533771514893,0.6879220604896545,0.9821966290473938,0.9821966290473938,0.0,171.60812377929688,179.0,79241.6328125,0.0,2331.515869140625,1.0,278.1499938964844,282.9535217285156,300.7275695800781,305.8919372558594,293.1499938964844,293.1499938964844,278.1499938964844,35918.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840731143951416,1.0,0.0,0.0,3.9427783489227295,3.942805290222168,1.0372848464612616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.865234375,0.0,1883.2894287109373,1895.4371337890625,0.0,2848.546875,0.9710261821746826,1.0,0.0,3.0,1.0,0.0
17686620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7997778654098511,0.3538924157619476,0.3218802511692047,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8997195363044739,0.5098707675933838,0.4855202734470367,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.983954668045044,0.6586374044418335,0.4609865248203277,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8323389291763306,0.4015298783779144,0.3836160898208618,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.635870635509491,0.1756490916013717,0.810326337814331,284.9508361816406,284.95001220703125,304.2592468261719,297.73321533203125,300.4718933105469,297.2117614746094,284.9508361816406,1.0,0.5772844552993774,0.9589650630950928,0.9589650630950928,1.0,1.0,-2.956448554992676,1.3629800081253052,1.5934685468673706,0.688164472579956,0.9828302264213562,0.9828302264213562,0.0,174.74874877929688,182.0,79294.7265625,0.0,2349.946533203125,1.0,278.1499938964844,282.95367431640625,300.7332763671875,305.9017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407614231109619,1.0,0.0,0.0,3.945298433303833,3.945325374603272,1.038611117110122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.513671875,0.0,1886.616943359375,1895.4371337890625,0.0,2848.829833984375,0.971602737903595,1.0,0.0,3.0,1.0,0.0
