time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7997778654098511,0.3538924157619476,0.3218802511692047,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8997195363044739,0.5098707675933838,0.4855202734470367,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.983954668045044,0.6586374044418335,0.4609865248203277,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8323389291763306,0.4015298783779144,0.3836160898208618,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.635870635509491,0.1756490916013717,0.810326337814331,284.9508361816406,284.95001220703125,304.2592468261719,297.73321533203125,300.4718933105469,297.2117614746094,284.9508361816406,1.0,0.5772844552993774,0.9589650630950928,0.9589650630950928,1.0,1.0,-2.956448554992676,1.3629800081253052,1.5934685468673706,0.688164472579956,0.9828302264213562,0.9828302264213562,0.0,174.74874877929688,182.0,79294.7265625,0.0,2349.946533203125,1.0,278.1499938964844,282.95367431640625,300.7332763671875,305.9017028808594,293.1499938964844,293.1499938964844,278.1499938964844,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407614231109619,1.0,0.0,0.0,3.945298433303833,3.945325374603272,1.038611117110122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.513671875,0.0,1886.616943359375,1895.4371337890625,0.0,2848.829833984375,0.971602737903595,1.0,0.0,3.0,1.0,0.0
17686740,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959567308425903,0.3533089458942413,0.3214751482009887,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953366279602051,0.5089592337608337,0.4847872257232666,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811686277389526,0.6604494452476501,0.4623336791992187,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8291049599647522,0.4014730751514435,0.3836842775344848,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335411667823792,0.1757121980190277,0.8111777305603027,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.20880126953125,284.9507141113281,1.0,0.5792899131774902,0.956034243106842,0.956034243106842,1.0,1.0,-2.957805633544922,1.3634660243988037,1.5943396091461182,0.6883807182312012,0.9832229018211364,0.9832229018211364,0.0,177.83876037597656,185.0,79339.90625,0.0,2367.9697265625,1.0,278.1499938964844,282.95367431640625,300.73736572265625,305.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408132195472717,1.0,0.0,0.0,3.947551488876343,3.94757866859436,1.0397977803222602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1650390625,0.0,1889.572998046875,1895.4371337890625,0.0,2849.314453125,0.9721157550811768,1.0,0.0,3.0,1.0,0.0
17686800,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7959567308425903,0.3533089458942413,0.3214751482009887,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8953366279602051,0.5089592337608337,0.4847872257232666,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9811686277389526,0.6604494452476501,0.4623336791992187,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8291049599647522,0.4014730751514435,0.3836842775344848,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6335411667823792,0.1757121980190277,0.8111777305603027,284.9507141113281,284.95001220703125,304.25,297.7372436523437,300.4656677246094,297.20880126953125,284.9507141113281,1.0,0.5792899131774902,0.956034243106842,0.956034243106842,1.0,1.0,-2.957805633544922,1.3634660243988037,1.5943396091461182,0.6883807182312012,0.9832229018211364,0.9832229018211364,0.0,177.83876037597656,185.0,79339.90625,0.0,2367.9697265625,1.0,278.1499938964844,282.95367431640625,300.73736572265625,305.9093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35936.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408132195472717,1.0,0.0,0.0,3.947551488876343,3.94757866859436,1.0397977803222602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.1650390625,0.0,1889.572998046875,1895.4371337890625,0.0,2849.314453125,0.9721157550811768,1.0,0.0,3.0,1.0,0.0
17686860,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918742299079895,0.3524973690509796,0.3209289312362671,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8907046914100647,0.5078129768371582,0.4839021265506744,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9780558347702026,0.6620100140571594,0.4635559320449829,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8256345987319946,0.4011789262294769,0.3835983872413635,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6309234499931335,0.1755184084177017,0.811238169670105,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4580078125,297.20379638671875,284.9493408203125,1.0,0.5811722874641418,0.9530962705612184,0.9530962705612184,1.0,1.0,-2.9575257301330566,1.3631500005722046,1.594375729560852,0.6881687045097351,0.982270896434784,0.982270896434784,0.0,181.0881805419922,188.0,79340.7109375,0.0,2383.856689453125,1.0,278.1499938964844,282.95318603515625,300.7406921386719,305.9139099121094,293.1499938964844,293.1499938964844,278.1499938964844,35981.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408291339874268,1.0,0.0,0.0,3.94803524017334,3.9480621814727774,1.0400525525255944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.69921875,0.0,1890.5657958984373,1895.4371337890625,0.0,2849.462646484375,0.972245454788208,1.0,0.0,3.0,1.0,0.0
17686920,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918742299079895,0.3524973690509796,0.3209289312362671,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8907046914100647,0.5078129768371582,0.4839021265506744,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9780558347702026,0.6620100140571594,0.4635559320449829,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8256345987319946,0.4011789262294769,0.3835983872413635,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6309234499931335,0.1755184084177017,0.811238169670105,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4580078125,297.20379638671875,284.9493408203125,1.0,0.5811722874641418,0.9530962705612184,0.9530962705612184,1.0,1.0,-2.9575257301330566,1.3631500005722046,1.594375729560852,0.6881687045097351,0.982270896434784,0.982270896434784,0.0,181.0881805419922,188.0,79340.7109375,0.0,2383.856689453125,1.0,278.1499938964844,282.95318603515625,300.7406921386719,305.9139099121094,293.1499938964844,293.1499938964844,278.1499938964844,35981.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408291339874268,1.0,0.0,0.0,3.94803524017334,3.9480621814727774,1.0400525525255944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.69921875,0.0,1890.5657958984373,1895.4371337890625,0.0,2849.462646484375,0.972245454788208,1.0,0.0,3.0,1.0,0.0
17686980,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7875168919563293,0.351490169763565,0.3202053904533386,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8858148455619812,0.5064558386802673,0.482818990945816,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9745835661888124,0.6633366346359253,0.4646162092685699,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8218958973884583,0.4006714224815368,0.3833115398883819,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6279489994049072,0.1750752925872802,0.8101990818977356,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4494323730469,297.1971740722656,284.94708251953125,1.0,0.5828567147254944,0.9501582980155944,0.9501582980155944,1.0,1.0,-2.9550368785858154,1.3617637157440186,1.5932731628417969,0.6873360872268677,0.9793888926506042,0.9793888926506042,0.0,184.4777069091797,191.0,79277.796875,0.0,2396.449951171875,1.0,278.1499938964844,282.952880859375,300.7436218261719,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,36074.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406703472137451,1.0,0.0,0.0,3.945099115371704,3.945126056671143,1.0385062978457429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.349609375,0.0,1887.53076171875,1895.4371337890625,0.0,2847.97900390625,0.9716291427612304,1.0,0.0,3.0,1.0,0.0
17687040,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7875168919563293,0.351490169763565,0.3202053904533386,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8858148455619812,0.5064558386802673,0.482818990945816,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9745835661888124,0.6633366346359253,0.4646162092685699,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8218958973884583,0.4006714224815368,0.3833115398883819,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6279489994049072,0.1750752925872802,0.8101990818977356,284.9472045898437,284.95001220703125,304.2303771972656,297.7442932128906,300.4494323730469,297.1971740722656,284.94708251953125,1.0,0.5828567147254944,0.9501582980155944,0.9501582980155944,1.0,1.0,-2.9550368785858154,1.3617637157440186,1.5932731628417969,0.6873360872268677,0.9793888926506042,0.9793888926506042,0.0,184.4777069091797,191.0,79277.796875,0.0,2396.449951171875,1.0,278.1499938964844,282.952880859375,300.7436218261719,305.9139709472656,293.1499938964844,293.1499938964844,278.1499938964844,36074.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406703472137451,1.0,0.0,0.0,3.945099115371704,3.945126056671143,1.0385062978457429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.349609375,0.0,1887.53076171875,1895.4371337890625,0.0,2847.97900390625,0.9716291427612304,1.0,0.0,3.0,1.0,0.0
17687100,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7853036522865295,0.3509372174739837,0.3197945058345794,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8833444118499756,0.5057216286659241,0.4822201728820801,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9727728962898254,0.6639348268508911,0.4650978446006775,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.819980800151825,0.4003616869449615,0.3831101953983307,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6263805627822876,0.1747835129499435,0.8093407154083252,284.9461364746094,284.95001220703125,304.2256774902344,297.7462158203125,300.4449768066406,297.1935119628906,284.9460144042969,1.0,0.5836247801780701,0.948689341545105,0.948689341545105,1.0,1.0,-2.9531290531158447,1.3607499599456787,1.592379093170166,0.6867286562919617,0.9774672985076904,0.9774672985076904,0.0,186.1869506835937,191.0,79225.84375,0.0,2401.61083984375,1.0,278.1499938964844,282.953125,300.7451171875,305.9125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36122.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405259847640991,1.0,0.0,0.0,3.9422974586486816,3.94232439994812,1.0370317795604933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.494140625,0.0,1884.314697265625,1895.4371337890625,0.0,2846.6298828125,0.9710270762443542,1.0,0.0,3.0,1.0,0.0
17687160,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7830906510353088,0.3503563702106476,0.3193559050559997,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8808812499046326,0.5049549341201782,0.4815878868103027,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.97093403339386,0.6644920706748962,0.4655494093894958,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8180519342422485,0.4000196456909179,0.3828753232955932,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6247733235359192,0.1744498759508133,0.8082775473594666,284.9452209472656,284.95001220703125,304.22100830078125,297.7481994628906,300.4404602050781,297.18975830078125,284.94512939453125,1.0,0.5843410491943359,0.9472807049751282,0.9472807049751282,1.0,1.0,-2.9508252143859863,1.359548568725586,1.59127676486969,0.6860092282295227,0.9753139019012452,0.9753139019012452,0.0,187.8908843994141,194.0,79160.640625,0.0,2406.020751953125,1.0,278.1499938964844,282.9537048339844,300.74664306640625,305.9101867675781,293.1499938964844,293.1499938964844,278.1499938964844,36171.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403370976448059,1.0,0.0,0.0,3.9385268688201904,3.938553810119629,1.0350489674237906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.228515625,0.0,1879.869384765625,1895.4371337890625,0.0,2844.86474609375,0.970205307006836,1.0,0.0,3.0,1.0,0.0
17687220,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787126302719116,0.3491270542144775,0.3184122741222381,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760248422622681,0.5033414959907532,0.4802415370941162,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9672179222106934,0.6654986143112183,0.4663736522197723,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141830563545227,0.3992570638656616,0.3823247849941253,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214789748191833,0.1736798882484436,0.8056488037109375,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313659667969,297.1820373535156,284.9437866210937,1.0,0.5856321454048157,0.944463551044464,0.944463551044464,1.0,1.0,-2.9452428817749023,1.3566747903823853,1.588568091392517,0.6842882037162781,0.9705387353897096,0.9705387353897096,0.0,191.25978088378903,197.0,78998.4765625,0.0,2412.856201171875,1.0,278.1499938964844,282.9558410644531,300.7499389648437,305.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36252.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398414850234985,1.0,0.0,0.0,3.9286701679229736,3.928696870803833,1.029874738378567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.1787109375,0.0,1867.9019775390625,1895.4371337890625,0.0,2840.234130859375,0.9680333137512208,1.0,0.0,3.0,1.0,0.0
17687280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7787126302719116,0.3491270542144775,0.3184122741222381,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760248422622681,0.5033414959907532,0.4802415370941162,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9672179222106934,0.6654986143112183,0.4663736522197723,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141830563545227,0.3992570638656616,0.3823247849941253,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214789748191833,0.1736798882484436,0.8056488037109375,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313659667969,297.1820373535156,284.9437866210937,1.0,0.5856321454048157,0.944463551044464,0.944463551044464,1.0,1.0,-2.9452428817749023,1.3566747903823853,1.588568091392517,0.6842882037162781,0.9705387353897096,0.9705387353897096,0.0,191.25978088378903,197.0,78998.4765625,0.0,2412.856201171875,1.0,278.1499938964844,282.9558410644531,300.7499389648437,305.9033508300781,293.1499938964844,293.1499938964844,278.1499938964844,36252.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398414850234985,1.0,0.0,0.0,3.9286701679229736,3.928696870803833,1.029874738378567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.1787109375,0.0,1867.9019775390625,1895.4371337890625,0.0,2840.234130859375,0.9680333137512208,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744317650794983,0.3478267192840576,0.3174005448818207,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8712934851646423,0.5016424059867859,0.4788095951080322,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.963484525680542,0.6663798689842224,0.4671081602573395,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8103065490722656,0.3984121680259704,0.3816912770271301,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.618101179599762,0.1728052645921707,0.8025139570236206,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4222412109375,297.1742858886719,284.9430236816406,1.0,0.5867691040039062,0.9416463375091552,0.9416463375091552,1.0,1.0,-2.9386606216430664,1.3533174991607666,1.5853431224822998,0.6822736859321594,0.9654779434204102,0.9654779434204102,0.0,194.57077026367188,200.0,78803.671875,0.0,2417.558349609375,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36316.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392249345779419,1.0,0.0,0.0,3.916395425796509,3.916422128677368,1.0234492719973789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.453125,0.0,1852.7742919921875,1895.4371337890625,0.0,2834.474609375,0.9653072953224182,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744317650794983,0.3478267192840576,0.3174005448818207,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8712934851646423,0.5016424059867859,0.4788095951080322,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.963484525680542,0.6663798689842224,0.4671081602573395,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8103065490722656,0.3984121680259704,0.3816912770271301,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.618101179599762,0.1728052645921707,0.8025139570236206,284.94305419921875,284.95001220703125,304.2026672363281,297.7562866210937,300.4222412109375,297.1742858886719,284.9430236816406,1.0,0.5867691040039062,0.9416463375091552,0.9416463375091552,1.0,1.0,-2.9386606216430664,1.3533174991607666,1.5853431224822998,0.6822736859321594,0.9654779434204102,0.9654779434204102,0.0,194.57077026367188,200.0,78803.671875,0.0,2417.558349609375,1.0,278.1499938964844,282.9589538574219,300.75341796875,305.8944396972656,293.1499938964844,293.1499938964844,278.1499938964844,36316.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392249345779419,1.0,0.0,0.0,3.916395425796509,3.916422128677368,1.0234492719973789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.453125,0.0,1852.7742919921875,1895.4371337890625,0.0,2834.474609375,0.9653072953224182,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702549695968628,0.346467524766922,0.3163337111473083,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666907548904419,0.4998714327812195,0.4773074090480804,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597434401512146,0.6671492457389832,0.4677637219429016,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063978552818298,0.3974992036819458,0.3809908330440521,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146247982978821,0.1718488782644271,0.7989901304244995,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4131164550781,297.1666259765625,284.9425354003906,1.0,0.5877834558486938,0.939003050327301,0.939003050327301,1.0,1.0,-2.931283950805664,1.349586009979248,1.581697940826416,0.6800378561019897,0.9602661728858948,0.9602661728858948,0.0,197.83297729492188,203.0,78584.2734375,0.0,2420.55029296875,1.0,278.1499938964844,282.9627380371094,300.7569885253906,305.88397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36365.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385200500488281,1.0,0.0,0.0,3.90238618850708,3.90241289138794,1.0161405725739314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.4853515625,0.0,1835.4312744140625,1895.4371337890625,0.0,2827.890869140625,0.9621819853782654,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702549695968628,0.346467524766922,0.3163337111473083,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666907548904419,0.4998714327812195,0.4773074090480804,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597434401512146,0.6671492457389832,0.4677637219429016,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063978552818298,0.3974992036819458,0.3809908330440521,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146247982978821,0.1718488782644271,0.7989901304244995,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4131164550781,297.1666259765625,284.9425354003906,1.0,0.5877834558486938,0.939003050327301,0.939003050327301,1.0,1.0,-2.931283950805664,1.349586009979248,1.581697940826416,0.6800378561019897,0.9602661728858948,0.9602661728858948,0.0,197.83297729492188,203.0,78584.2734375,0.0,2420.55029296875,1.0,278.1499938964844,282.9627380371094,300.7569885253906,305.88397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36365.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385200500488281,1.0,0.0,0.0,3.90238618850708,3.90241289138794,1.0161405725739314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.4853515625,0.0,1835.4312744140625,1895.4371337890625,0.0,2827.890869140625,0.9621819853782654,1.0,0.0,3.0,1.0,0.0
17687580,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7680254578590393,0.3457086980342865,0.315735399723053,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8642383813858032,0.4988840818405151,0.4764670729637146,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.95770663022995,0.6675317883491516,0.468095064163208,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804253101348877,0.3969805538654327,0.3805883824825287,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6126819849014282,0.1713030487298965,0.7969533205032349,284.9424133300781,284.95001220703125,304.1885681152344,297.7625732421875,300.4081420898437,297.1625061035156,284.9423828125,1.0,0.5882986783981323,0.9375635385513306,0.9375635385513306,1.0,1.0,-2.927020072937012,1.3474342823028564,1.5795859098434448,0.678748369216919,0.9574177265167236,0.9574177265167236,0.0,199.5950164794922,203.0,78456.8515625,0.0,2421.6513671875,1.0,278.1499938964844,282.96502685546875,300.75897216796875,305.8777770996094,293.1499938964844,293.1499938964844,278.1499938964844,36391.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381112813949585,1.0,0.0,0.0,3.8941919803619385,3.894218683242798,1.011877657219884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.416015625,0.0,1825.315673828125,1895.4371337890625,0.0,2824.07421875,0.9603502750396729,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766181230545044,0.3450587391853332,0.3152210712432861,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8622124195098877,0.4980392158031463,0.4757461547851562,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559985399246216,0.6678200364112854,0.468350350856781,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024678230285645,0.3965288698673248,0.3802347481250763,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110144853591919,0.1708269268274307,0.7951588034629822,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.40399169921875,297.1590881347656,284.9422607421875,1.0,0.5887010097503662,0.9363598227500916,0.9363598227500916,1.0,1.0,-2.9232606887817383,1.3455407619476318,1.5777199268341064,0.6776147484779358,0.95498526096344,0.95498526096344,0.0,201.0583953857422,206.0,78344.9453125,0.0,2422.165283203125,1.0,278.1499938964844,282.9670104980469,300.7606201171875,305.8721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36406.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377504348754883,1.0,0.0,0.0,3.88702392578125,3.8870503902435294,1.0081558912133914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.064453125,0.0,1816.446044921875,1895.4371337890625,0.0,2820.70458984375,0.9587467312812804,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7641805410385132,0.3443354070186615,0.3146474957466125,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8600164651870728,0.4970995485782623,0.4749430119991302,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541231393814088,0.6681168079376221,0.4686166942119598,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8005226254463196,0.3960217535495758,0.379835695028305,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.609159529209137,0.1702919453382492,0.7931317687034607,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1553649902344,284.942138671875,1.0,0.5891252756118774,0.9350382089614868,0.9350382089614868,1.0,1.0,-2.9190104007720947,1.3434017896652222,1.575608491897583,0.6763349771499634,0.9523050785064696,0.9523050785064696,0.0,202.65919494628903,206.0,78218.125,0.0,2422.4736328125,1.0,278.1499938964844,282.96929931640625,300.76239013671875,305.8658142089844,293.1499938964844,293.1499938964844,278.1499938964844,36424.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373433351516724,1.0,0.0,0.0,3.8788886070251465,3.878914833068848,1.0039402695838362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.111328125,0.0,1806.4169921875,1895.4371337890625,0.0,2816.904296875,0.956925928592682,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7622026801109314,0.3435996174812317,0.314062625169754,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.8578475117683411,0.4961441457271576,0.4741250574588775,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9522450566291808,0.6683871150016785,0.4688649177551269,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7985906004905701,0.3955000340938568,0.3794228136539459,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072884798049927,0.1697416007518768,0.7910344004631042,284.94207763671875,284.95001220703125,304.1749572753906,297.7681884765625,300.3948059082031,297.15167236328125,284.9420471191406,1.0,0.5895281434059143,0.9337520003318788,0.9337520003318788,1.0,1.0,-2.9146056175231934,1.341189742088318,1.5734158754348757,0.6750144958496094,0.9495939612388612,0.9495939612388612,0.0,204.2535400390625,209.0,78086.828125,0.0,2422.46630859375,1.0,278.1499938964844,282.9716491699219,300.7641296386719,305.85906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36440.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369229435920715,1.0,0.0,0.0,3.870480537414551,3.870507001876831,9.995926575356862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.384765625,0.0,1796.07421875,1895.4371337890625,0.0,2812.97998046875,0.9550434350967408,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7583091259002686,0.3420876264572143,0.312856525182724,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8535828590393066,0.4941823780536651,0.472441017627716,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9484753608703612,0.6688414812088013,0.469301700592041,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7947604656219482,0.3944092094898224,0.3785522282123565,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6034920811653137,0.1685924381017685,0.7866185307502747,284.9418334960937,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.1444091796875,284.9417724609375,1.0,0.5902678966522217,0.931179702281952,0.931179702281952,1.0,1.0,-2.9053046703338623,1.3365250825881958,1.5687795877456665,0.672240674495697,0.9440019130706788,0.9440019130706788,0.0,207.4251403808593,212.0,77809.9765625,0.0,2421.46875,1.0,278.1499938964844,282.9765319824219,300.7674560546875,305.8445129394531,293.1499938964844,293.1499938964844,278.1499938964844,36468.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360400795936584,1.0,0.0,0.0,3.85284161567688,3.852867603302002,9.905024853651412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.4443359375,0.0,1774.4652099609375,1895.4371337890625,0.0,2804.740966796875,0.9510934948921204,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7583091259002686,0.3420876264572143,0.312856525182724,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8535828590393066,0.4941823780536651,0.472441017627716,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9484753608703612,0.6688414812088013,0.469301700592041,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7947604656219482,0.3944092094898224,0.3785522282123565,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.6034920811653137,0.1685924381017685,0.7866185307502747,284.9418334960937,284.95001220703125,304.16534423828125,297.77178955078125,300.3855285644531,297.1444091796875,284.9417724609375,1.0,0.5902678966522217,0.931179702281952,0.931179702281952,1.0,1.0,-2.9053046703338623,1.3365250825881958,1.5687795877456665,0.672240674495697,0.9440019130706788,0.9440019130706788,0.0,207.4251403808593,212.0,77809.9765625,0.0,2421.46875,1.0,278.1499938964844,282.9765319824219,300.7674560546875,305.8445129394531,293.1499938964844,293.1499938964844,278.1499938964844,36468.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360400795936584,1.0,0.0,0.0,3.85284161567688,3.852867603302002,9.905024853651412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.4443359375,0.0,1774.4652099609375,1895.4371337890625,0.0,2804.740966796875,0.9510934948921204,1.0,0.0,3.0,1.0,0.0
17687940,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7545053958892822,0.340535819530487,0.3116143345832824,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8494203686714172,0.4921697378158569,0.4707087278366089,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9447057247161864,0.6692090034484863,0.46967813372612,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909854650497437,0.393271267414093,0.3776368796825409,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996429920196533,0.1673955619335174,0.7819849848747253,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.1372985839844,284.9416809082031,1.0,0.5909439921379089,0.9286073446273804,0.9286073446273804,1.0,1.0,-2.89551043510437,1.3316175937652588,1.5638929605484009,0.6693356037139893,0.93843013048172,0.93843013048172,0.0,210.5812225341797,200.0,77516.75,0.0,2419.49853515625,1.0,278.1499938964844,282.9818115234375,300.7705078125,305.82867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36500.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351211547851562,1.0,0.0,0.0,3.834103584289551,3.834129571914673,9.808915137909937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.59765625,0.0,1751.7325439453125,1895.4371337890625,0.0,2796.168212890625,0.9468977451324464,1.0,0.0,3.0,1.0,0.0
17688000,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7545053958892822,0.340535819530487,0.3116143345832824,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8494203686714172,0.4921697378158569,0.4707087278366089,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9447057247161864,0.6692090034484863,0.46967813372612,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7909854650497437,0.393271267414093,0.3776368796825409,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.5996429920196533,0.1673955619335174,0.7819849848747253,284.94171142578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.1372985839844,284.9416809082031,1.0,0.5909439921379089,0.9286073446273804,0.9286073446273804,1.0,1.0,-2.89551043510437,1.3316175937652588,1.5638929605484009,0.6693356037139893,0.93843013048172,0.93843013048172,0.0,210.5812225341797,200.0,77516.75,0.0,2419.49853515625,1.0,278.1499938964844,282.9818115234375,300.7705078125,305.82867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36500.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351211547851562,1.0,0.0,0.0,3.834103584289551,3.834129571914673,9.808915137909937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.59765625,0.0,1751.7325439453125,1895.4371337890625,0.0,2796.168212890625,0.9468977451324464,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7557860612869263,0.3389698565006256,0.3101009726524353,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8509971499443054,0.490119606256485,0.4686731398105621,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9483733773231506,0.6695013046264648,0.4698048830032348,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7928522825241089,0.3921011090278625,0.3764226138591766,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6001636385917664,0.1661721318960189,0.7759470343589783,284.9398498535156,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.1304626464844,284.9397277832031,1.0,0.5869401693344116,0.9261860251426696,0.9261860251426696,1.0,1.0,-2.882683038711548,1.3252335786819458,1.5574495792388916,0.6656820774078369,0.9309593439102172,0.9309593439102172,0.0,206.9689178466797,188.0,77151.765625,0.0,2378.81982421875,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36594.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341113924980164,1.0,0.0,0.0,3.8123505115509033,3.8123762607574463,9.697928362584207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.0830078125,0.0,1726.048828125,1895.4371337890625,0.0,2786.7509765625,0.9420534372329712,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7557860612869263,0.3389698565006256,0.3101009726524353,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8509971499443054,0.490119606256485,0.4686731398105621,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9483733773231506,0.6695013046264648,0.4698048830032348,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.7928522825241089,0.3921011090278625,0.3764226138591766,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6001636385917664,0.1661721318960189,0.7759470343589783,284.9398498535156,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.1304626464844,284.9397277832031,1.0,0.5869401693344116,0.9261860251426696,0.9261860251426696,1.0,1.0,-2.882683038711548,1.3252335786819458,1.5574495792388916,0.6656820774078369,0.9309593439102172,0.9309593439102172,0.0,206.9689178466797,188.0,77151.765625,0.0,2378.81982421875,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.8087463378906,293.1499938964844,293.1499938964844,278.1499938964844,36594.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341113924980164,1.0,0.0,0.0,3.8123505115509033,3.8123762607574463,9.697928362584207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.0830078125,0.0,1726.048828125,1895.4371337890625,0.0,2786.7509765625,0.9420534372329712,1.0,0.0,3.0,1.0,0.0
17688180,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7600304484367371,0.3374251127243042,0.3084657788276672,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.855904757976532,0.4880587458610534,0.4664793312549591,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9561339616775512,0.6697407364845276,0.4697855114936828,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7979751229286194,0.3909259736537933,0.3750557899475097,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6032044291496277,0.1649566292762756,0.7692369818687439,284.9388732910156,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1242980957031,284.93878173828125,1.0,0.5808238387107849,0.9237647652626038,0.9237647652626038,1.0,1.0,-2.8683507442474365,1.3181179761886597,1.5502328872680664,0.6616210341453552,0.9230700731277466,0.9230700731277466,0.0,199.7141265869141,176.0,76734.4609375,0.0,2318.007568359375,1.0,278.1499938964844,282.9930419921875,300.7745666503906,305.78375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329258561134338,1.0,0.0,0.0,3.786515951156616,3.78654146194458,9.566936114424609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.044921875,0.0,1695.759765625,1895.4371337890625,0.0,2775.69921875,0.936318576335907,1.0,0.0,3.0,1.0,0.0
17688240,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7600304484367371,0.3374251127243042,0.3084657788276672,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.855904757976532,0.4880587458610534,0.4664793312549591,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9561339616775512,0.6697407364845276,0.4697855114936828,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7979751229286194,0.3909259736537933,0.3750557899475097,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6032044291496277,0.1649566292762756,0.7692369818687439,284.9388732910156,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1242980957031,284.93878173828125,1.0,0.5808238387107849,0.9237647652626038,0.9237647652626038,1.0,1.0,-2.8683507442474365,1.3181179761886597,1.5502328872680664,0.6616210341453552,0.9230700731277466,0.9230700731277466,0.0,199.7141265869141,176.0,76734.4609375,0.0,2318.007568359375,1.0,278.1499938964844,282.9930419921875,300.7745666503906,305.78375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36688.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329258561134338,1.0,0.0,0.0,3.786515951156616,3.78654146194458,9.566936114424609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.044921875,0.0,1695.759765625,1895.4371337890625,0.0,2775.69921875,0.936318576335907,1.0,0.0,3.0,1.0,0.0
17688300,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7629586458206177,0.3366608023643493,0.3076258897781372,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8592628836631775,0.4870263338088989,0.4653489291667938,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9609538316726683,0.6698423027992249,0.4697400033473968,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8013932704925537,0.3903380930423736,0.3743405640125274,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6053692102432251,0.1643541157245636,0.7657551765441895,284.938720703125,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1214294433594,284.93865966796875,1.0,0.5772480964660645,0.922554075717926,0.922554075717926,1.0,1.0,-2.8608856201171875,1.3144123554229736,1.5464731454849243,0.6595172882080078,0.9192179441452026,0.9192179441452026,0.0,195.2823944091797,176.0,76515.2109375,0.0,2283.366943359375,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322831392288208,1.0,0.0,0.0,3.7727415561676025,3.7727670669555664,9.497458677287796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.7978515625,0.0,1679.6231689453125,1895.4371337890625,0.0,2769.709716796875,0.9332509636878968,1.0,0.0,3.0,1.0,0.0
17688360,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7663323283195496,0.3358997702598572,0.3067767918109894,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8631219267845154,0.4859916269779205,0.4642032980918884,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9661768674850464,0.6699304580688477,0.4696757793426513,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8052653074264526,0.3897488117218017,0.3736110329627991,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6078622341156006,0.1637541800737381,0.7622224688529968,284.938720703125,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.11871337890625,284.93865966796875,1.0,0.5734383463859558,0.9214267134666444,0.9214267134666444,1.0,1.0,-2.853289842605591,1.3106472492218018,1.5426424741744995,0.6573899984359741,0.9154582619667052,0.9154582619667052,0.0,190.506576538086,164.0,76291.3828125,0.0,2246.996826171875,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7563171386719,293.1499938964844,293.1499938964844,278.1499938964844,36742.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316188454627991,1.0,0.0,0.0,3.758610725402832,3.758635997772217,9.426446467841744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.833984375,0.0,1663.1153564453125,1895.4371337890625,0.0,2763.52099609375,0.930099606513977,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.774303138256073,0.3343822658061981,0.3050583302974701,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8722221851348877,0.4839121401309967,0.4618762731552124,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9773832559585572,0.6700642704963684,0.4694986939430237,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8139365911483765,0.3885628581047058,0.3721188008785248,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.613641619682312,0.1625583916902542,0.7550510168075562,284.9389343261719,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.11358642578125,284.9389038085937,1.0,0.565304696559906,0.9191719889640808,0.9191719889640808,1.0,1.0,-2.837800979614258,1.3029669523239136,1.5348341464996338,0.6530771851539612,0.908167839050293,0.908167839050293,0.0,180.2538909912109,152.0,75833.3046875,0.0,2170.9091796875,1.0,278.1499938964844,283.0090637207031,300.7767944335937,305.7274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302475214004517,1.0,0.0,0.0,3.729641914367676,3.7296669483184814,9.28170095448877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.294921875,0.0,1629.5059814453125,1895.4371337890625,0.0,2750.75,0.9236308932304382,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.774303138256073,0.3343822658061981,0.3050583302974701,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8722221851348877,0.4839121401309967,0.4618762731552124,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9773832559585572,0.6700642704963684,0.4694986939430237,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8139365911483765,0.3885628581047058,0.3721188008785248,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.613641619682312,0.1625583916902542,0.7550510168075562,284.9389343261719,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.11358642578125,284.9389038085937,1.0,0.565304696559906,0.9191719889640808,0.9191719889640808,1.0,1.0,-2.837800979614258,1.3029669523239136,1.5348341464996338,0.6530771851539612,0.908167839050293,0.908167839050293,0.0,180.2538909912109,152.0,75833.3046875,0.0,2170.9091796875,1.0,278.1499938964844,283.0090637207031,300.7767944335937,305.7274475097656,293.1499938964844,293.1499938964844,278.1499938964844,36773.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302475214004517,1.0,0.0,0.0,3.729641914367676,3.7296669483184814,9.28170095448877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.294921875,0.0,1629.5059814453125,1895.4371337890625,0.0,2750.75,0.9236308932304382,1.0,0.0,3.0,1.0,0.0
