time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7838970422744751,0.33286252617836,0.3033165335655212,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8831678628921509,0.4818115830421448,0.4595063924789428,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9890777468681335,0.6701290607452393,0.4692571759223938,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8236837387084961,0.3873589336872101,0.3705867826938629,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6201819181442261,0.1613611131906509,0.7477644085884094,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1087951660156,284.9391784667969,1.0,0.5566557049751282,0.9169172644615172,0.9169172644615172,1.0,1.0,-2.821979284286499,1.2951146364212036,1.5268646478652954,0.6487099528312683,0.901119828224182,0.901119828224182,0.0,169.36959838867188,140.0,75363.421875,0.0,2092.00341796875,1.0,278.1499938964844,283.0176086425781,300.7771301269531,305.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,36791.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288323879241943,1.0,0.0,0.0,3.700000524520874,3.7000250816345215,9.134753327089128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.931640625,0.0,1595.5166015625,1895.4371337890625,0.0,2737.5791015625,0.9170087575912476,1.0,0.0,3.0,1.0,0.0
17688600,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7838970422744751,0.33286252617836,0.3033165335655212,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8831678628921509,0.4818115830421448,0.4595063924789428,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9890777468681335,0.6701290607452393,0.4692571759223938,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8236837387084961,0.3873589336872101,0.3705867826938629,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6201819181442261,0.1613611131906509,0.7477644085884094,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1087951660156,284.9391784667969,1.0,0.5566557049751282,0.9169172644615172,0.9169172644615172,1.0,1.0,-2.821979284286499,1.2951146364212036,1.5268646478652954,0.6487099528312683,0.901119828224182,0.901119828224182,0.0,169.36959838867188,140.0,75363.421875,0.0,2092.00341796875,1.0,278.1499938964844,283.0176086425781,300.7771301269531,305.6972045898437,293.1499938964844,293.1499938964844,278.1499938964844,36791.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288323879241943,1.0,0.0,0.0,3.700000524520874,3.7000250816345215,9.134753327089128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.931640625,0.0,1595.5166015625,1895.4371337890625,0.0,2737.5791015625,0.9170087575912476,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7946946024894714,0.3313271701335907,0.3015648126602173,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8954982161521912,0.4796772003173828,0.457109659910202,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6704034805297852,0.4678122997283935,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8343777656555176,0.3861244320869446,0.3690307438373565,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6272377967834473,0.1601499617099762,0.7404338717460632,284.93817138671875,284.95001220703125,304.0833435058594,297.78399658203125,300.3175354003906,297.105224609375,284.9380187988281,1.0,0.5475468635559082,0.9148882627487184,0.9148882627487184,1.0,1.0,-2.803758144378662,1.2860937118530271,1.5176644325256348,0.643801212310791,0.8928364515304565,0.8928364515304565,0.0,158.41552734375,128.0,74833.8828125,0.0,2010.315185546875,1.0,278.1499938964844,283.02569580078125,300.7765808105469,305.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,36857.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273446559906006,1.0,0.0,0.0,3.667951822280884,3.667976140975952,8.977191896519798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.4052734375,0.0,1559.682861328125,1895.4371337890625,0.0,2723.740966796875,0.9098747372627258,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7946946024894714,0.3313271701335907,0.3015648126602173,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8954982161521912,0.4796772003173828,0.457109659910202,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6704034805297852,0.4678122997283935,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8343777656555176,0.3861244320869446,0.3690307438373565,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.6272377967834473,0.1601499617099762,0.7404338717460632,284.93817138671875,284.95001220703125,304.0833435058594,297.78399658203125,300.3175354003906,297.105224609375,284.9380187988281,1.0,0.5475468635559082,0.9148882627487184,0.9148882627487184,1.0,1.0,-2.803758144378662,1.2860937118530271,1.5176644325256348,0.643801212310791,0.8928364515304565,0.8928364515304565,0.0,158.41552734375,128.0,74833.8828125,0.0,2010.315185546875,1.0,278.1499938964844,283.02569580078125,300.7765808105469,305.6632995605469,293.1499938964844,293.1499938964844,278.45001220703125,36857.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273446559906006,1.0,0.0,0.0,3.667951822280884,3.667976140975952,8.977191896519798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.4052734375,0.0,1559.682861328125,1895.4371337890625,0.0,2723.740966796875,0.9098747372627258,1.0,0.0,3.0,1.0,0.0
17688780,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8042930364608765,0.3302121460437774,0.3001866936683655,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9064629673957824,0.4779369831085205,0.4550818204879761,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6735653281211853,0.450166791677475,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8439431190490723,0.3852145373821258,0.367790549993515,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6333175301551819,0.1590824723243713,0.7339584231376648,284.99444580078125,284.95001220703125,304.0685119628906,297.7829895019531,300.3137512207031,297.11590576171875,284.9898986816406,1.0,0.5372709035873413,0.9128592014312744,0.9128592014312744,1.0,1.0,-2.7700135707855225,1.2694740295410156,1.5005396604537964,0.6350346207618713,0.9664912819862366,0.9664912819862366,0.0,149.01625061035156,116.0,73637.46875,0.0,1911.4212646484373,1.0,278.44317626953125,283.1058349609375,300.7651672363281,305.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,33551.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213731646537781,1.0,0.0,0.0,3.7781941890716553,3.778218984603882,9.524930533189035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.5283203125,0.0,1661.562255859375,1895.4371337890625,0.0,2668.29541015625,0.9319078922271729,1.0,0.0,3.0,1.0,0.0
17688840,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8042930364608765,0.3302121460437774,0.3001866936683655,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9064629673957824,0.4779369831085205,0.4550818204879761,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6735653281211853,0.450166791677475,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8439431190490723,0.3852145373821258,0.367790549993515,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6333175301551819,0.1590824723243713,0.7339584231376648,284.99444580078125,284.95001220703125,304.0685119628906,297.7829895019531,300.3137512207031,297.11590576171875,284.9898986816406,1.0,0.5372709035873413,0.9128592014312744,0.9128592014312744,1.0,1.0,-2.7700135707855225,1.2694740295410156,1.5005396604537964,0.6350346207618713,0.9664912819862366,0.9664912819862366,0.0,149.01625061035156,116.0,73637.46875,0.0,1911.4212646484373,1.0,278.44317626953125,283.1058349609375,300.7651672363281,305.5360412597656,293.1499938964844,293.1499938964844,278.1499938964844,33551.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213731646537781,1.0,0.0,0.0,3.7781941890716553,3.778218984603882,9.524930533189035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.5283203125,0.0,1661.562255859375,1895.4371337890625,0.0,2668.29541015625,0.9319078922271729,1.0,0.0,3.0,1.0,0.0
17688900,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8093751072883606,0.3291485011577606,0.2993362247943878,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9127925038337708,0.4765599966049194,0.4538981020450592,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9990000128746032,0.6757223010063171,0.44058957695961,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83758544921875,0.8492051959037781,0.3843478560447693,0.3670360743999481,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6366822719573975,0.1583878248929977,0.7305184006690979,284.83740234375,284.95001220703125,304.06072998046875,297.7821350097656,300.3123779296875,297.1229553222656,284.8334045410156,1.0,0.5317285656929016,0.9118447303771972,0.9118447303771972,1.0,1.0,-2.751023530960083,1.2601333856582642,1.4908901453018188,0.6300948858261108,0.8520371317863464,0.8520371317863464,0.0,144.15792846679688,116.0,73877.2890625,0.0,1859.075439453125,1.0,278.19512939453125,282.9467468261719,300.8024597167969,305.7261047363281,293.1499938964844,293.1499938964844,278.1499938964844,38899.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256210088729858,1.0,0.0,0.0,3.71768856048584,3.7177138328552246,9.222300718647602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.1982421875,0.0,1631.8839111328125,1895.4371337890625,0.0,2707.720703125,0.919617474079132,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8141255378723145,0.3280389606952667,0.298141598701477,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9192667603492736,0.4750840663909912,0.4523283243179321,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.6782941222190857,0.4310093224048614,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8544504046440125,0.3833794891834259,0.3659555315971374,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6399943232536316,0.1576304733753204,0.7263813018798828,284.8832702636719,284.95001220703125,304.0526733398437,297.7810363769531,300.3113098144531,297.1309814453125,284.8851318359375,1.0,0.525895357131958,0.911004364490509,0.911004364490509,1.0,1.0,-2.729920148849488,1.2497750520706177,1.4801450967788696,0.6246209740638733,0.850026547908783,0.850026547908783,0.0,139.3180694580078,104.0,72971.4765625,0.0,1804.279296875,1.0,278.1572265625,283.0074768066406,300.78155517578125,305.59283447265625,293.1499938964844,293.1499938964844,278.45001220703125,40200.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248478770256042,1.0,0.0,0.0,3.594812154769897,3.594836473464966,8.622748168818362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.9658203125,0.0,1503.587890625,1895.4371337890625,0.0,2700.53857421875,0.896772027015686,1.0,0.0,3.0,1.0,0.0
17689020,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8261467814445496,0.3268910646438598,0.2965695858001709,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9360651969909668,0.4731126725673675,0.44992196559906,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6860915422439575,0.4091932773590088,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.867980420589447,0.3822470009326935,0.3643648326396942,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6488003730773926,0.1565165221691131,0.7192359566688538,284.9602355957031,284.95001220703125,304.0356750488281,297.7781066894531,300.3194885253906,297.1668701171875,284.957763671875,1.0,0.5137194991111755,0.9093236327171326,0.9093236327171326,1.0,1.0,-2.6884236335754395,1.2294005155563354,1.4590229988098145,0.6138769388198853,0.9072265625,0.9072265625,0.0,128.88323974609375,107.0,71455.3203125,0.0,1694.5621337890625,1.0,278.4423217773437,283.1106262207031,300.7498779296875,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35151.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816035270690918,1.0,0.0,0.0,3.658890962600708,3.658915042877197,8.932894957069948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0107421875,0.0,1536.72119140625,1895.4371337890625,0.0,2618.878662109375,0.9061893224716188,1.0,0.0,3.0,1.0,0.0
17689080,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8261467814445496,0.3268910646438598,0.2965695858001709,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9360651969909668,0.4731126725673675,0.44992196559906,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.6860915422439575,0.4091932773590088,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.867980420589447,0.3822470009326935,0.3643648326396942,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.6488003730773926,0.1565165221691131,0.7192359566688538,284.9602355957031,284.95001220703125,304.0356750488281,297.7781066894531,300.3194885253906,297.1668701171875,284.957763671875,1.0,0.5137194991111755,0.9093236327171326,0.9093236327171326,1.0,1.0,-2.6884236335754395,1.2294005155563354,1.4590229988098145,0.6138769388198853,0.9072265625,0.9072265625,0.0,128.88323974609375,107.0,71455.3203125,0.0,1694.5621337890625,1.0,278.4423217773437,283.1106262207031,300.7498779296875,305.3853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35151.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816035270690918,1.0,0.0,0.0,3.658890962600708,3.658915042877197,8.932894957069948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.0107421875,0.0,1536.72119140625,1895.4371337890625,0.0,2618.878662109375,0.9061893224716188,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8328431844711304,0.3250742852687835,0.2948749959468841,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.945413053035736,0.4704779684543609,0.4473841488361358,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6933339238166809,0.3964232504367828,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8759511709213257,0.3805698156356811,0.3627089560031891,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6537473201751709,0.1552588194608688,0.7128610610961914,284.90673828125,284.95001220703125,304.0174865722656,297.7741394042969,300.322998046875,297.19384765625,284.9063415527344,1.0,0.506201982498169,0.9076429605484008,0.9076429605484008,1.0,1.0,-2.658327102661133,1.214592218399048,1.443734884262085,0.6060255169868469,0.8306604027748108,0.8306604027748108,0.0,122.80125427246094,110.0,70902.546875,0.0,1623.6534423828125,1.0,278.158203125,283.0614318847656,300.7680358886719,305.4324645996094,293.1499938964844,293.1499938964844,278.45001220703125,39739.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179916739463806,1.0,0.0,0.0,3.457948446273804,3.457971334457397,7.978667326824507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2041015625,0.0,1356.31982421875,1895.4371337890625,0.0,2636.973876953125,0.8664971590042114,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8328431844711304,0.3250742852687835,0.2948749959468841,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.945413053035736,0.4704779684543609,0.4473841488361358,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.6933339238166809,0.3964232504367828,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8759511709213257,0.3805698156356811,0.3627089560031891,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6537473201751709,0.1552588194608688,0.7128610610961914,284.90673828125,284.95001220703125,304.0174865722656,297.7741394042969,300.322998046875,297.19384765625,284.9063415527344,1.0,0.506201982498169,0.9076429605484008,0.9076429605484008,1.0,1.0,-2.658327102661133,1.214592218399048,1.443734884262085,0.6060255169868469,0.8306604027748108,0.8306604027748108,0.0,122.80125427246094,110.0,70902.546875,0.0,1623.6534423828125,1.0,278.158203125,283.0614318847656,300.7680358886719,305.4324645996094,293.1499938964844,293.1499938964844,278.45001220703125,39739.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179916739463806,1.0,0.0,0.0,3.457948446273804,3.457971334457397,7.978667326824507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2041015625,0.0,1356.31982421875,1895.4371337890625,0.0,2636.973876953125,0.8664971590042114,1.0,0.0,3.0,1.0,0.0
17689260,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8363054394721985,0.324017733335495,0.2937193810939789,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9499071836471558,0.4686007797718048,0.4453840255737304,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.7000064253807068,0.3896562755107879,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.880077064037323,0.3795064389705658,0.3614866435527801,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6559411883354187,0.1542784571647644,0.7076885104179382,284.9761657714844,284.95001220703125,303.9979858398437,297.7689819335937,300.3270263671875,297.2212219238281,284.9742126464844,1.0,0.5016332268714905,0.9065430164337158,0.9065430164337158,1.0,1.0,-2.6387107372283936,1.2049109935760498,1.4337998628616333,0.6010259389877319,0.8934090733528137,0.8934090733528137,0.0,119.52924346923828,113.0,70003.9453125,0.0,1581.331298828125,1.0,278.4412841796875,283.1510314941406,300.74383544921875,305.2720947265625,293.1499938964844,293.1499938964844,278.75,34344.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098606467247009,1.0,0.0,0.0,3.552806615829468,3.552829504013061,8.422411497122084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0966796875,0.0,1415.64453125,1895.4371337890625,0.0,2561.910400390625,0.8818585872650146,1.0,0.0,3.0,1.0,0.0
17689320,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8363054394721985,0.324017733335495,0.2937193810939789,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9499071836471558,0.4686007797718048,0.4453840255737304,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9990000128746032,0.7000064253807068,0.3896562755107879,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.880077064037323,0.3795064389705658,0.3614866435527801,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6559411883354187,0.1542784571647644,0.7076885104179382,284.9761657714844,284.95001220703125,303.9979858398437,297.7689819335937,300.3270263671875,297.2212219238281,284.9742126464844,1.0,0.5016332268714905,0.9065430164337158,0.9065430164337158,1.0,1.0,-2.6387107372283936,1.2049109935760498,1.4337998628616333,0.6010259389877319,0.8934090733528137,0.8934090733528137,0.0,119.52924346923828,113.0,70003.9453125,0.0,1581.331298828125,1.0,278.4412841796875,283.1510314941406,300.74383544921875,305.2720947265625,293.1499938964844,293.1499938964844,278.75,34344.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098606467247009,1.0,0.0,0.0,3.552806615829468,3.552829504013061,8.422411497122084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.0966796875,0.0,1415.64453125,1895.4371337890625,0.0,2561.910400390625,0.8818585872650146,1.0,0.0,3.0,1.0,0.0
17689380,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8371046185493469,0.3229228854179382,0.2927270531654358,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9507907629013062,0.466790109872818,0.4436468183994293,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.7054345011711121,0.3871570527553558,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8812047243118286,0.3785222172737121,0.3605213761329651,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6559960842132568,0.1533435732126236,0.7033234238624573,285.0245666503906,284.95001220703125,303.9771423339844,297.7626037597656,300.32525634765625,297.2382202148437,285.01934814453125,1.0,0.4991782605648041,0.9054431319236756,0.9054431319236756,1.0,1.0,-2.626018524169922,1.1985902786254885,1.4274282455444336,0.5978792905807495,0.9824222922325134,0.9824222922325134,0.0,118.15640258789062,131.0,69494.8046875,0.0,1557.581298828125,1.0,278.7423095703125,283.21435546875,300.7504272460937,305.2304382324219,293.1499938964844,293.1499938964844,278.45001220703125,31824.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053916692733765,1.0,0.0,0.0,3.71899676322937,3.7190208435058594,9.228792805515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.4970703125,0.0,1579.4622802734375,1895.4371337890625,0.0,2520.82177734375,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689440,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8371046185493469,0.3229228854179382,0.2927270531654358,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9507907629013062,0.466790109872818,0.4436468183994293,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.7054345011711121,0.3871570527553558,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8812047243118286,0.3785222172737121,0.3605213761329651,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6559960842132568,0.1533435732126236,0.7033234238624573,285.0245666503906,284.95001220703125,303.9771423339844,297.7626037597656,300.32525634765625,297.2382202148437,285.01934814453125,1.0,0.4991782605648041,0.9054431319236756,0.9054431319236756,1.0,1.0,-2.626018524169922,1.1985902786254885,1.4274282455444336,0.5978792905807495,0.9824222922325134,0.9824222922325134,0.0,118.15640258789062,131.0,69494.8046875,0.0,1557.581298828125,1.0,278.7423095703125,283.21435546875,300.7504272460937,305.2304382324219,293.1499938964844,293.1499938964844,278.45001220703125,31824.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053916692733765,1.0,0.0,0.0,3.71899676322937,3.7190208435058594,9.228792805515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.4970703125,0.0,1579.4622802734375,1895.4371337890625,0.0,2520.82177734375,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689500,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8336043953895569,0.321818470954895,0.2920658588409424,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.946067214012146,0.4653559029102325,0.4426397383213043,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.706729531288147,0.3914970457553863,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.877390444278717,0.3775919377803802,0.3599409461021423,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.652854859828949,0.1526724249124527,0.7011421322822571,284.8628234863281,284.95001220703125,303.9661560058594,297.7589416503906,300.3179931640625,297.2345275878906,284.85662841796875,1.0,0.5006566643714905,0.904893159866333,0.904893159866333,1.0,1.0,-2.6258983612060547,1.198489546775818,1.4274089336395264,0.5978012681007385,0.8747666478157043,0.8747666478157043,0.0,119.80801391601562,131.0,70305.9140625,0.0,1564.8153076171875,1.0,278.4959411621094,283.0414428710937,300.7928466796875,305.4561462402344,293.1499938964844,293.1499938964844,278.45001220703125,36516.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811413586139679,1.0,0.0,0.0,3.702308654785156,3.702333211898804,9.14615441161004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.5068359375,0.0,1596.0634765625,1895.4371337890625,0.0,2576.216796875,0.9149259328842164,1.0,0.0,3.0,1.0,0.0
17689560,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274168372154236,0.3205848336219787,0.2910724580287933,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9376009702682496,0.4637660384178161,0.4412758946418762,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.7067795395851135,0.3996272683143616,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8705987334251404,0.3764979541301727,0.359057754278183,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6475480794906616,0.1518657654523849,0.6983152031898499,284.8962097167969,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.2212829589844,284.9001159667969,1.0,0.5033273100852966,0.9040939807891846,0.9040939807891846,1.0,1.0,-2.628372430801392,1.1996208429336548,1.4287514686584473,0.5984319448471069,0.8692262172698975,0.8692262172698975,0.0,123.0469970703125,149.0,69997.375,0.0,1582.751220703125,1.0,278.4571838378906,283.0867614746094,300.7728271484375,305.3669128417969,293.1499938964844,293.1499938964844,278.75,38537.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126081228256226,1.0,0.0,0.0,3.611430168151856,3.611454486846924,8.702655236447754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.2880859375,0.0,1509.467529296875,1895.4371337890625,0.0,2587.23193359375,0.8990800380706787,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8128618597984314,0.319131463766098,0.2898888289928436,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9172141551971436,0.4616403877735138,0.4393755495548248,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.705318033695221,0.4211060404777527,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8547582030296326,0.3751714825630188,0.3579428195953369,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6353213787078857,0.1504887044429779,0.6935032606124878,285.0097351074219,284.95001220703125,303.9308776855469,297.74591064453125,300.2822265625,297.1968688964844,285.00750732421875,1.0,0.5116461515426636,0.9024955630302428,0.9024955630302428,1.0,1.0,-2.6433427333831787,1.2067835330963137,1.4365590810775757,0.6021865606307983,0.9716873168945312,0.9716873168945312,0.0,132.19801330566406,167.0,69815.796875,0.0,1644.8973388671875,1.0,278.7430114746094,283.20050048828125,300.7362060546875,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32972.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365092277527,1.0,0.0,0.0,3.745464563369751,3.7454888820648193,9.360621220366738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.3486328125,0.0,1618.7513427734375,1895.4371337890625,0.0,2538.687255859375,0.9243151545524596,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8128618597984314,0.319131463766098,0.2898888289928436,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9172141551971436,0.4616403877735138,0.4393755495548248,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.705318033695221,0.4211060404777527,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8547582030296326,0.3751714825630188,0.3579428195953369,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6353213787078857,0.1504887044429779,0.6935032606124878,285.0097351074219,284.95001220703125,303.9308776855469,297.74591064453125,300.2822265625,297.1968688964844,285.00750732421875,1.0,0.5116461515426636,0.9024955630302428,0.9024955630302428,1.0,1.0,-2.6433427333831787,1.2067835330963137,1.4365590810775757,0.6021865606307983,0.9716873168945312,0.9716873168945312,0.0,132.19801330566406,167.0,69815.796875,0.0,1644.8973388671875,1.0,278.7430114746094,283.20050048828125,300.7362060546875,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32972.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073365092277527,1.0,0.0,0.0,3.745464563369751,3.7454888820648193,9.360621220366738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.3486328125,0.0,1618.7513427734375,1895.4371337890625,0.0,2538.687255859375,0.9243151545524596,1.0,0.0,3.0,1.0,0.0
17689740,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.794145405292511,0.3166186213493347,0.2883366346359253,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8950066566467285,0.4586114883422851,0.4372400641441345,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6992075443267822,0.4487087428569793,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.836672842502594,0.3731042146682739,0.3566753268241882,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6212414503097534,0.1486354321241378,0.688075840473175,284.908447265625,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1435241699219,284.9115295410156,1.0,0.5226698517799377,0.900897204875946,0.900897204875946,1.0,1.0,-2.6640336513519287,1.216718673706055,1.4473148584365845,0.6074656844139099,0.8797484636306763,0.8797484636306763,0.0,144.67930603027344,170.0,70682.859375,0.0,1731.133544921875,1.0,278.4572448730469,283.0877685546875,300.7557373046875,305.3879089355469,293.1499938964844,293.1499938964844,278.75,38200.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814859926700592,1.0,0.0,0.0,3.646797180175781,3.6468214988708496,8.873940373632649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.390625,0.0,1546.0596923828125,1895.4371337890625,0.0,2608.01806640625,0.9067140817642212,1.0,0.0,3.0,1.0,0.0
17689800,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.794145405292511,0.3166186213493347,0.2883366346359253,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8950066566467285,0.4586114883422851,0.4372400641441345,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6992075443267822,0.4487087428569793,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.836672842502594,0.3731042146682739,0.3566753268241882,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6212414503097534,0.1486354321241378,0.688075840473175,284.908447265625,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1435241699219,284.9115295410156,1.0,0.5226698517799377,0.900897204875946,0.900897204875946,1.0,1.0,-2.6640336513519287,1.216718673706055,1.4473148584365845,0.6074656844139099,0.8797484636306763,0.8797484636306763,0.0,144.67930603027344,170.0,70682.859375,0.0,1731.133544921875,1.0,278.4572448730469,283.0877685546875,300.7557373046875,305.3879089355469,293.1499938964844,293.1499938964844,278.75,38200.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814859926700592,1.0,0.0,0.0,3.646797180175781,3.6468214988708496,8.873940373632649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.390625,0.0,1546.0596923828125,1895.4371337890625,0.0,2608.01806640625,0.9067140817642212,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7844228148460388,0.3154305517673492,0.2872943580150604,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8841632008552551,0.457074224948883,0.4358167946338653,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9990000128746032,0.6946103572845459,0.46343994140625,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8276621699333191,0.3721069097518921,0.3557970225811004,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6133958697319031,0.1474446803331375,0.6836724877357483,285.0360412597656,284.95001220703125,303.8872375488281,297.7275390625,300.21783447265625,297.1121826171875,285.03350830078125,1.0,0.527929425239563,0.8992846012115479,0.8992846012115479,1.0,1.0,-2.672435760498047,1.2206437587738037,1.4517918825149536,0.6096645593643188,0.980988621711731,0.980988621711731,0.0,151.56373596191406,170.0,70256.21875,0.0,1774.7833251953125,1.0,278.72509765625,283.2179260253906,300.70867919921875,305.2100524902344,293.1499938964844,293.1499938964844,278.75,32865.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099926114082336,1.0,0.0,0.0,3.7391085624694815,3.73913311958313,9.328879286840674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.2001953125,0.0,1610.56103515625,1895.4371337890625,0.0,2563.125,0.9237910509109496,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7806614637374878,0.3148393630981445,0.2869114279747009,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8799492716789246,0.4563296139240265,0.4352610409259796,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.6923582553863525,0.4693799912929535,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8241691589355469,0.371636152267456,0.3554863929748535,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6100451350212097,0.1468693017959594,0.6816456913948059,285.01495361328125,284.95001220703125,303.8780822753906,297.723388671875,300.2061462402344,297.0982666015625,285.0121154785156,1.0,0.5301210880279541,0.898494303226471,0.898494303226471,1.0,1.0,-2.6756389141082764,1.2221256494522097,1.4535133838653564,0.6104801893234253,0.983604609966278,0.983604609966278,0.0,154.39321899414062,173.0,70399.4765625,0.0,1792.42919921875,1.0,278.742919921875,283.19744873046875,300.7165832519531,305.2588195800781,293.1499938964844,293.1499938964844,278.45001220703125,32944.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103679418563843,1.0,0.0,0.0,3.77983283996582,3.779857635498047,9.533194997857208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.2451171875,0.0,1658.79150390625,1895.4371337890625,0.0,2566.582275390625,0.9321912527084352,1.0,0.0,3.0,1.0,0.0
17689980,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7687300443649292,0.3119886219501495,0.2849568426609039,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8668838143348694,0.4530434906482696,0.4327977001667022,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9962597489356996,0.6840608716011047,0.4803023636341095,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8130325675010681,0.3693330287933349,0.353907972574234,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.5991358757019043,0.1447189599275589,0.6742100119590759,284.892578125,284.95001220703125,303.8489990234375,297.70977783203125,300.16778564453125,297.0538330078125,284.89404296875,1.0,0.5351070165634155,0.8960914015769958,0.8960914015769958,1.0,1.0,-2.672481298446656,1.220274806022644,1.4522064924240112,0.6099420189857483,0.8743676543235779,0.8743676543235779,0.0,162.9918670654297,176.0,70806.9296875,0.0,1827.0120849609373,1.0,278.4568176269531,283.0718078613281,300.7284240722656,305.3832702636719,293.1499938964844,293.1499938964844,278.75,38847.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175705075263977,1.0,0.0,0.0,3.6664555072784415,3.66648006439209,8.969869327302149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9140625,0.0,1572.9544677734375,1895.4371337890625,0.0,2633.076416015625,0.9113047122955322,1.0,0.0,3.0,1.0,0.0
17690040,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7687300443649292,0.3119886219501495,0.2849568426609039,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8668838143348694,0.4530434906482696,0.4327977001667022,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9962597489356996,0.6840608716011047,0.4803023636341095,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8130325675010681,0.3693330287933349,0.353907972574234,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.5991358757019043,0.1447189599275589,0.6742100119590759,284.892578125,284.95001220703125,303.8489990234375,297.70977783203125,300.16778564453125,297.0538330078125,284.89404296875,1.0,0.5351070165634155,0.8960914015769958,0.8960914015769958,1.0,1.0,-2.672481298446656,1.220274806022644,1.4522064924240112,0.6099420189857483,0.8743676543235779,0.8743676543235779,0.0,162.9918670654297,176.0,70806.9296875,0.0,1827.0120849609373,1.0,278.4568176269531,283.0718078613281,300.7284240722656,305.3832702636719,293.1499938964844,293.1499938964844,278.75,38847.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175705075263977,1.0,0.0,0.0,3.6664555072784415,3.66648006439209,8.969869327302149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.9140625,0.0,1572.9544677734375,1895.4371337890625,0.0,2633.076416015625,0.9113047122955322,1.0,0.0,3.0,1.0,0.0
17690100,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7627986669540405,0.3108992874622345,0.2839484512805938,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8603856563568115,0.4516910314559936,0.4315114915370941,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9900879859924316,0.6815927028656006,0.4781076610088348,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8071312308311462,0.3683933615684509,0.3530481457710266,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.5933812260627747,0.1437097936868667,0.6702372431755066,285.0102233886719,284.95001220703125,303.833740234375,297.70233154296875,300.1546325683594,297.0445251464844,285.012939453125,1.0,0.5364992022514343,0.8948899507522583,0.8948899507522583,1.0,1.0,-2.661448240280152,1.2147806882858276,1.4466675519943235,0.6070694327354431,0.9514391422271729,0.9514391422271729,0.0,167.3005828857422,176.0,69840.078125,0.0,1829.970703125,1.0,278.7024230957031,283.2077331542969,300.67633056640625,305.1478271484375,293.1499938964844,293.1499938964844,278.75,34652.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124731183052063,1.0,0.0,0.0,3.7009260654449454,3.700950145721436,9.139324106399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.068359375,0.0,1580.3463134765625,1895.4371337890625,0.0,2585.986328125,0.9175815582275392,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7584695219993591,0.3099527060985565,0.2832247912883758,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8555788397789001,0.450466901063919,0.4304960370063782,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.985409677028656,0.6799605488777161,0.4768770635128021,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8025851845741272,0.3675631880760193,0.3524011969566345,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5888218283653259,0.1427869945764541,0.6666663885116577,284.9847106933594,284.95001220703125,303.8180236816406,297.6944580078125,300.14404296875,297.0400085449219,284.9817810058594,1.0,0.5375702381134033,0.8938692808151245,0.8938692808151245,1.0,1.0,-2.6528093814849854,1.210463285446167,1.4423460960388184,0.6048440337181091,0.9523932933807372,0.9523932933807372,0.0,170.633544921875,179.0,69755.8671875,0.0,1832.15869140625,1.0,278.74298095703125,283.18280029296875,300.67901611328125,305.19366455078125,293.1499938964844,293.1499938964844,278.45001220703125,34069.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112789392471313,1.0,0.0,0.0,3.757059335708618,3.7570838928222656,9.418665740668076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11946.0283203125,0.0,1640.7042236328125,1895.4371337890625,0.0,2574.975830078125,0.9276779294013976,1.0,0.0,3.0,1.0,0.0
17690220,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.7531507611274719,0.308071494102478,0.2819643914699554,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8497662544250488,0.4482256770133972,0.428834319114685,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9795767068862916,0.6771948337554932,0.4753026962280273,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7970021963119507,0.3659402132034302,0.3512773513793945,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.5831350088119507,0.1413795948028564,0.6615894436836243,284.8471374511719,284.95001220703125,303.79644775390625,297.6833801269531,300.1285705566406,297.0323181152344,284.8539428710937,1.0,0.5385078191757202,0.8925198912620544,0.8925198912620544,1.0,1.0,-2.6399614810943604,1.2040417194366455,1.4359197616577148,0.6016199588775635,0.8380087018013,0.8380087018013,0.0,174.56741333007812,179.0,69789.8046875,0.0,1830.746337890625,1.0,278.47491455078125,283.05474853515625,300.705810546875,305.3389587402344,293.1499938964844,293.1499938964844,278.45001220703125,41094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166005611419678,1.0,0.0,0.0,3.6330273151397705,3.633051872253418,8.807052722659137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.5244140625,0.0,1552.3074951171875,1895.4371337890625,0.0,2624.10546875,0.9036058783531188,1.0,0.0,3.0,1.0,0.0
17690280,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7504442930221558,0.3071426153182983,0.2811430692672729,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8468543887138367,0.4470924139022827,0.4277927279472351,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9765482544898988,0.6759472489356995,0.4743779003620147,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7941663861274719,0.3651084899902344,0.3505342304706573,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5802034735679626,0.1406507194042205,0.6586534976959229,284.8927307128906,284.95001220703125,303.7850341796875,297.6773986816406,300.1208190917969,297.0291748046875,284.89569091796875,1.0,0.5387816429138184,0.8918278813362122,0.8918278813362122,1.0,1.0,-2.632190227508545,1.2001789808273315,1.432011365890503,0.5996329188346863,0.8508014678955078,0.8508014678955078,0.0,176.46128845214844,167.0,69491.8359375,0.0,1827.7049560546875,1.0,278.4572448730469,283.09820556640625,300.6839599609375,305.2572631835937,293.1499938964844,293.1499938964844,278.75,40034.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159868121147156,1.0,0.0,0.0,3.577263116836548,3.577287197113037,8.538764859622461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3671875,0.0,1483.324462890625,1895.4371337890625,0.0,2618.4306640625,0.8930128812789917,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7498666644096375,0.3052842020988464,0.2792254388332367,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8463895916938782,0.4445599019527435,0.4251660108566284,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9767483472824096,0.6738309264183044,0.4725908935070038,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7939034700393677,0.3633305132389068,0.3486444652080536,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5781102776527405,0.1388278603553772,0.6498245000839233,284.9781188964844,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.02593994140625,284.9755249023437,1.0,0.5347702503204346,0.8897864818572998,0.8897864818572998,1.0,1.0,-2.6117005348205566,1.189982771873474,1.421717882156372,0.5943393707275391,0.9227980971336364,0.9227980971336364,0.0,174.6097412109375,155.0,68444.3828125,0.0,1789.2347412109375,1.0,278.7421264648437,283.1999206542969,300.6370849609375,305.0672302246094,293.1499938964844,293.1499938964844,278.45001220703125,34375.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808410108089447,1.0,0.0,0.0,3.670874834060669,3.670898914337158,8.991506774691516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.9384765625,0.0,1544.2930908203125,1895.4371337890625,0.0,2548.56005859375,0.9084182381629944,1.0,0.0,3.0,1.0,0.0
