time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7498666644096375,0.3052842020988464,0.2792254388332367,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8463895916938782,0.4445599019527435,0.4251660108566284,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9767483472824096,0.6738309264183044,0.4725908935070038,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7939034700393677,0.3633305132389068,0.3486444652080536,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5781102776527405,0.1388278603553772,0.6498245000839233,284.9781188964844,284.95001220703125,303.75,297.6584777832031,300.1008605957031,297.02593994140625,284.9755249023437,1.0,0.5347702503204346,0.8897864818572998,0.8897864818572998,1.0,1.0,-2.6117005348205566,1.189982771873474,1.421717882156372,0.5943393707275391,0.9227980971336364,0.9227980971336364,0.0,174.6097412109375,155.0,68444.3828125,0.0,1789.2347412109375,1.0,278.7421264648437,283.1999206542969,300.6370849609375,305.0672302246094,293.1499938964844,293.1499938964844,278.45001220703125,34375.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808410108089447,1.0,0.0,0.0,3.670874834060669,3.670898914337158,8.991506774691516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.9384765625,0.0,1544.2930908203125,1895.4371337890625,0.0,2548.56005859375,0.9084182381629944,1.0,0.0,3.0,1.0,0.0
17690460,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7526323199272156,0.3026817142963409,0.2768662273883819,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8498199582099915,0.441284567117691,0.4220623970031738,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.981204390525818,0.6704808473587036,0.4703324735164642,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7975410223007202,0.360939472913742,0.3463438153266907,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5792496204376221,0.1368194073438644,0.6401412487030029,284.9026794433594,284.95001220703125,303.71356201171875,297.6398010253906,300.0790405273437,297.0208435058594,284.9035949707031,1.0,0.5279805064201355,0.8883892893791199,0.8883892893791199,1.0,1.0,-2.588029384613037,1.1782761812210083,1.4097532033920288,0.5883463621139526,0.8347654938697815,0.8347654938697815,0.0,168.72842407226562,143.0,68050.40625,0.0,1728.9075927734375,1.0,278.4579467773437,283.1305236816406,300.6422424316406,305.1208801269531,293.1499938964844,293.1499938964844,278.75,39859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812383770942688,1.0,0.0,0.0,3.4816126823425293,3.481635808944702,8.088243248494109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.4306640625,0.0,1381.3216552734375,1895.4371337890625,0.0,2585.162841796875,0.8717761039733887,1.0,0.0,3.0,1.0,0.0
17690520,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7526323199272156,0.3026817142963409,0.2768662273883819,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8498199582099915,0.441284567117691,0.4220623970031738,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.981204390525818,0.6704808473587036,0.4703324735164642,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7975410223007202,0.360939472913742,0.3463438153266907,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5792496204376221,0.1368194073438644,0.6401412487030029,284.9026794433594,284.95001220703125,303.71356201171875,297.6398010253906,300.0790405273437,297.0208435058594,284.9035949707031,1.0,0.5279805064201355,0.8883892893791199,0.8883892893791199,1.0,1.0,-2.588029384613037,1.1782761812210083,1.4097532033920288,0.5883463621139526,0.8347654938697815,0.8347654938697815,0.0,168.72842407226562,143.0,68050.40625,0.0,1728.9075927734375,1.0,278.4579467773437,283.1305236816406,300.6422424316406,305.1208801269531,293.1499938964844,293.1499938964844,278.75,39859.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812383770942688,1.0,0.0,0.0,3.4816126823425293,3.481635808944702,8.088243248494109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.4306640625,0.0,1381.3216552734375,1895.4371337890625,0.0,2585.162841796875,0.8717761039733887,1.0,0.0,3.0,1.0,0.0
17690580,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7588736414909363,0.3009298145771026,0.2748295068740845,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8570332527160645,0.4387824237346649,0.4192304909229278,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9892174005508424,0.6684595346450806,0.4685112535953522,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8048581480979919,0.3591830730438232,0.3442336618900299,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5833475589752197,0.1351108402013778,0.630611002445221,284.9739074707031,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0199584960937,284.97125244140625,1.0,0.519561231136322,0.8869920969009399,0.8869920969009399,1.0,1.0,-2.566000461578369,1.167406678199768,1.3985939025878906,0.5826263427734375,0.897400975227356,0.897400975227356,0.0,160.0528106689453,131.0,66998.9375,0.0,1659.6424560546875,1.0,278.74151611328125,283.22119140625,300.5986328125,304.9342346191406,293.1499938964844,293.1499938964844,278.45001220703125,34396.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041670918464661,1.0,0.0,0.0,3.5754568576812744,3.575479984283448,8.530144555152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.0068359375,0.0,1440.0509033203125,1895.4371337890625,0.0,2509.5849609375,0.8869485855102539,1.0,0.0,3.0,1.0,0.0
17690640,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7588736414909363,0.3009298145771026,0.2748295068740845,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8570332527160645,0.4387824237346649,0.4192304909229278,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9892174005508424,0.6684595346450806,0.4685112535953522,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8048581480979919,0.3591830730438232,0.3442336618900299,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5833475589752197,0.1351108402013778,0.630611002445221,284.9739074707031,284.95001220703125,303.6765441894531,297.6234130859375,300.0594787597656,297.0199584960937,284.97125244140625,1.0,0.519561231136322,0.8869920969009399,0.8869920969009399,1.0,1.0,-2.566000461578369,1.167406678199768,1.3985939025878906,0.5826263427734375,0.897400975227356,0.897400975227356,0.0,160.0528106689453,131.0,66998.9375,0.0,1659.6424560546875,1.0,278.74151611328125,283.22119140625,300.5986328125,304.9342346191406,293.1499938964844,293.1499938964844,278.45001220703125,34396.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041670918464661,1.0,0.0,0.0,3.5754568576812744,3.575479984283448,8.530144555152219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.0068359375,0.0,1440.0509033203125,1895.4371337890625,0.0,2509.5849609375,0.8869485855102539,1.0,0.0,3.0,1.0,0.0
17690700,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7627225518226624,0.2996920943260193,0.2737561762332916,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8614834547042847,0.4371857047080993,0.4177584946155548,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9936568737030028,0.6667990684509277,0.4674999117851257,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8092300891876221,0.3580237329006195,0.3431368470191955,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.5860412120819092,0.1341730505228042,0.6258771419525146,284.8505249023437,284.95001220703125,303.6578369140625,297.6160583496094,300.0491638183594,297.018798828125,284.8495788574219,1.0,0.5149644613265991,0.8862935304641724,0.8862935304641724,1.0,1.0,-2.554725885391236,1.161834478378296,1.39289128780365,0.5797459483146667,0.8040182590484619,0.8040182590484619,0.0,155.25042724609375,131.0,67130.1484375,0.0,1623.029541015625,1.0,278.5001220703125,283.09796142578125,300.6340026855469,305.1084899902344,293.1499938964844,293.1499938964844,278.45001220703125,40223.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083927035331726,1.0,0.0,0.0,3.486658334732056,3.486681699752808,8.11170423276053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.80078125,0.0,1389.10888671875,1895.4371337890625,0.0,2548.39990234375,0.8691545128822327,1.0,0.0,3.0,1.0,0.0
17690760,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.766556441783905,0.2984492778778076,0.2724218666553497,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8660106062889099,0.4355714619159698,0.4160173833370209,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9978606700897216,0.6651360988616943,0.4661477506160736,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8134893178939819,0.3568380177021026,0.3418105244636535,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.5887070298194885,0.1332111060619354,0.6206967234611511,284.91064453125,284.95001220703125,303.63897705078125,297.60919189453125,300.0386047363281,297.017578125,284.90948486328125,1.0,0.5100851058959961,0.885711669921875,0.885711669921875,1.0,1.0,-2.541585683822632,1.1553704738616943,1.3862152099609375,0.5763664245605469,0.8207443952560425,0.8207443952560425,0.0,150.4016571044922,119.0,66592.265625,0.0,1583.97900390625,1.0,278.4591369628906,283.16217041015625,300.6092529296875,304.98992919921875,293.1499938964844,293.1499938964844,278.75,39409.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076670169830322,1.0,0.0,0.0,3.3870346546173096,3.387056827545166,7.654778073629132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.5947265625,0.0,1283.4893798828125,1895.4371337890625,0.0,2541.7255859375,0.8506463170051575,1.0,0.0,3.0,1.0,0.0
17690820,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7650611400604248,0.2965308427810669,0.2706880271434784,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8643892407417297,0.4328588545322418,0.4134645164012909,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.99739807844162,0.665127694606781,0.4650077819824219,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8122108578681946,0.3548720479011535,0.3399714529514313,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5859050154685974,0.1314041167497635,0.6128155589103699,284.9529724121094,284.95001220703125,303.6008605957031,297.5970153808594,300.01080322265625,297.0166015625,284.9353332519531,1.0,0.4974869787693023,0.884548008441925,0.884548008441925,1.0,1.0,-2.456897258758545,1.1131621599197388,1.3437350988388062,0.5581470131874084,0.8613508343696594,0.8613508343696594,0.0,147.73167419433594,107.0,64616.5,0.0,1500.25732421875,1.0,278.740234375,283.2208557128906,300.5693664550781,304.7963562011719,293.1499938964844,293.1499938964844,279.04998779296875,35080.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990094423294067,1.0,0.0,0.0,3.4647223949432373,3.464744329452514,8.009956786736439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.060546875,0.0,1330.1131591796875,1895.4371337890625,0.0,2462.371826171875,0.8625600337982178,1.0,0.0,3.0,1.0,0.0
17690880,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7650611400604248,0.2965308427810669,0.2706880271434784,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8643892407417297,0.4328588545322418,0.4134645164012909,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.99739807844162,0.665127694606781,0.4650077819824219,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8122108578681946,0.3548720479011535,0.3399714529514313,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5859050154685974,0.1314041167497635,0.6128155589103699,284.9529724121094,284.95001220703125,303.6008605957031,297.5970153808594,300.01080322265625,297.0166015625,284.9353332519531,1.0,0.4974869787693023,0.884548008441925,0.884548008441925,1.0,1.0,-2.456897258758545,1.1131621599197388,1.3437350988388062,0.5581470131874084,0.8613508343696594,0.8613508343696594,0.0,147.73167419433594,107.0,64616.5,0.0,1500.25732421875,1.0,278.740234375,283.2208557128906,300.5693664550781,304.7963562011719,293.1499938964844,293.1499938964844,279.04998779296875,35080.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990094423294067,1.0,0.0,0.0,3.4647223949432373,3.464744329452514,8.009956786736439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.060546875,0.0,1330.1131591796875,1895.4371337890625,0.0,2462.371826171875,0.8625600337982178,1.0,0.0,3.0,1.0,0.0
17690940,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7845631837844849,0.2949530184268951,0.2685476839542389,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8865796327590942,0.4304275810718536,0.4104287028312683,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6677348613739014,0.4329729080200195,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8316803574562073,0.3531791865825653,0.3376279473304748,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6007037162780762,0.1299272775650024,0.6025500893592834,284.98455810546875,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.02252197265625,284.9785461425781,1.0,0.4872456192970276,0.8833842873573303,0.8833842873573303,1.0,1.0,-2.4635488986968994,1.1170587539672852,1.3464900255203247,0.5565522313117981,0.9197931289672852,0.9197931289672852,0.0,131.331298828125,95.0,63896.0234375,0.0,1400.4404296875,1.0,279.0411376953125,283.2913513183594,300.5630187988281,304.69488525390625,293.1499938964844,293.1499938964844,278.75,32856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918187975883484,1.0,0.0,0.0,3.5971689224243164,3.59719181060791,8.634058303869097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6474609375,0.0,1452.0006103515625,1895.4371337890625,0.0,2396.874267578125,0.8903844952583313,1.0,0.0,3.0,1.0,0.0
17691000,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7845631837844849,0.2949530184268951,0.2685476839542389,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8865796327590942,0.4304275810718536,0.4104287028312683,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.6677348613739014,0.4329729080200195,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8316803574562073,0.3531791865825653,0.3376279473304748,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6007037162780762,0.1299272775650024,0.6025500893592834,284.98455810546875,284.95001220703125,303.562255859375,297.5867614746094,299.9989624023437,297.02252197265625,284.9785461425781,1.0,0.4872456192970276,0.8833842873573303,0.8833842873573303,1.0,1.0,-2.4635488986968994,1.1170587539672852,1.3464900255203247,0.5565522313117981,0.9197931289672852,0.9197931289672852,0.0,131.331298828125,95.0,63896.0234375,0.0,1400.4404296875,1.0,279.0411376953125,283.2913513183594,300.5630187988281,304.69488525390625,293.1499938964844,293.1499938964844,278.75,32856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918187975883484,1.0,0.0,0.0,3.5971689224243164,3.59719181060791,8.634058303869097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6474609375,0.0,1452.0006103515625,1895.4371337890625,0.0,2396.874267578125,0.8903844952583313,1.0,0.0,3.0,1.0,0.0
17691060,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7950743436813354,0.2923305928707123,0.266048401594162,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8987476229667664,0.4269029498100281,0.4069804549217224,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.671671986579895,0.4126163721084595,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.842243492603302,0.3505240082740783,0.3349749147891998,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6076708436012268,0.1279865652322769,0.5926892757415771,284.8886108398437,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.031494140625,284.8896179199219,1.0,0.4743522107601166,0.8828018307685852,0.8828018307685852,1.0,1.0,-2.416919231414795,1.0942555665969849,1.32266366481781,0.5447383522987366,0.8105408549308777,0.8105408549308777,0.0,121.43570709228516,98.0,62854.9375,0.0,1301.8448486328125,1.0,278.7586364746094,283.21923828125,300.5761108398437,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953848242759705,1.0,0.0,0.0,3.369169473648072,3.369191646575928,7.574239475616196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0,0.0,1274.81396484375,1895.4371337890625,0.0,2429.306884765625,0.8478642106056213,1.0,0.0,3.0,1.0,0.0
17691120,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7950743436813354,0.2923305928707123,0.266048401594162,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8987476229667664,0.4269029498100281,0.4069804549217224,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.671671986579895,0.4126163721084595,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.842243492603302,0.3505240082740783,0.3349749147891998,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6076708436012268,0.1279865652322769,0.5926892757415771,284.8886108398437,284.95001220703125,303.5232238769531,297.5782775878906,299.98175048828125,297.031494140625,284.8896179199219,1.0,0.4743522107601166,0.8828018307685852,0.8828018307685852,1.0,1.0,-2.416919231414795,1.0942555665969849,1.32266366481781,0.5447383522987366,0.8105408549308777,0.8105408549308777,0.0,121.43570709228516,98.0,62854.9375,0.0,1301.8448486328125,1.0,278.7586364746094,283.21923828125,300.5761108398437,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40664.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953848242759705,1.0,0.0,0.0,3.369169473648072,3.369191646575928,7.574239475616196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0,0.0,1274.81396484375,1895.4371337890625,0.0,2429.306884765625,0.8478642106056213,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.801701009273529,0.2906586825847626,0.2641799747943878,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9062974452972412,0.4242275357246399,0.4040839076042175,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6773542761802673,0.3999234437942505,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.848881185054779,0.3485500514507293,0.3327635526657104,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6112018823623657,0.1263233125209808,0.5839024186134338,284.955810546875,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.06005859375,284.95343017578125,1.0,0.4660557806491852,0.8822193145751953,0.8822193145751953,1.0,1.0,-2.382715940475464,1.0775970220565796,1.3051189184188845,0.535749614238739,0.8583661317825317,0.8583661317825317,0.0,115.31401824951172,101.0,61463.8515625,0.0,1236.3009033203125,1.0,279.0404052734375,283.3089904785156,300.5336608886719,304.5146484375,293.1499938964844,293.1499938964844,279.3500061035156,35141.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784241795539856,1.0,0.0,0.0,3.440911054611206,3.4409327507019043,7.900238188085495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7412109375,0.0,1306.69775390625,1895.4371337890625,0.0,2328.307373046875,0.8573153614997864,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.801701009273529,0.2906586825847626,0.2641799747943878,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9062974452972412,0.4242275357246399,0.4040839076042175,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9990000128746032,0.6773542761802673,0.3999234437942505,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.848881185054779,0.3485500514507293,0.3327635526657104,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6112018823623657,0.1263233125209808,0.5839024186134338,284.955810546875,284.95001220703125,303.4837646484375,297.5715026855469,299.9762878417969,297.06005859375,284.95343017578125,1.0,0.4660557806491852,0.8822193145751953,0.8822193145751953,1.0,1.0,-2.382715940475464,1.0775970220565796,1.3051189184188845,0.535749614238739,0.8583661317825317,0.8583661317825317,0.0,115.31401824951172,101.0,61463.8515625,0.0,1236.3009033203125,1.0,279.0404052734375,283.3089904785156,300.5336608886719,304.5146484375,293.1499938964844,293.1499938964844,279.3500061035156,35141.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784241795539856,1.0,0.0,0.0,3.440911054611206,3.4409327507019043,7.900238188085495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.7412109375,0.0,1306.69775390625,1895.4371337890625,0.0,2328.307373046875,0.8573153614997864,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8035650849342346,0.289894700050354,0.2633808255195617,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9084643721580504,0.4229849576950073,0.4027883112430572,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.6797005534172058,0.3960185647010803,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8507689237594604,0.3476456105709076,0.3317956328392029,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.6118778586387634,0.1255542635917663,0.5800294876098633,285.05126953125,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.07440185546875,285.0525207519531,1.0,0.4630990326404571,0.8819280862808228,0.8819280862808228,1.0,1.0,-2.369689464569092,1.071253776550293,1.2984355688095093,0.5322967171669006,0.9369532465934752,0.9369532465934752,0.0,113.3874969482422,101.0,60641.0546875,0.0,1213.4114990234375,1.0,279.2935791015625,283.4236145019531,300.514892578125,304.3622131347656,293.1499938964844,293.1499938964844,279.3500061035156,32164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779662609100342,1.0,0.0,0.0,3.50724720954895,3.5072691440582275,8.207786663660954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.263671875,0.0,1352.498291015625,1895.4371337890625,0.0,2271.899658203125,0.8721499443054199,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8047651648521423,0.2891017496585846,0.2626920938491821,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.909829556941986,0.4217374622821808,0.4016250371932983,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9990000128746032,0.6815721988677979,0.3932636678218841,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8519808053970337,0.3467395305633545,0.3309420645236969,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6120633482933044,0.1248035356402397,0.576496422290802,285.00494384765625,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0863647460937,284.99920654296875,1.0,0.4607870280742645,0.8817973732948303,0.8817973732948303,1.0,1.0,-2.358882427215576,1.0660094022750854,1.2928731441497805,0.5294069051742554,0.9345788955688475,0.9345788955688475,0.0,111.9874038696289,104.0,60626.6328125,0.0,1195.388427734375,1.0,279.3410339355469,283.37469482421875,300.54022216796875,304.4473571777344,293.1499938964844,293.1499938964844,279.04998779296875,32142.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766494750976562,1.0,0.0,0.0,3.596824884414673,3.5968477725982666,8.632406434117001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4013671875,0.0,1446.364990234375,1895.4371337890625,0.0,2260.110595703125,0.8900254964828491,1.0,0.0,3.0,1.0,0.0
17691420,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8033811450004578,0.2864580154418945,0.2605279088020324,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083315134048462,0.4182232916355133,0.3985323011875152,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6825255155563354,0.3919910490512848,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8509181141853333,0.3440589606761932,0.328599750995636,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6097298264503479,0.1229175254702568,0.5684297680854797,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490051269531,297.08404541015625,284.8988037109375,1.0,0.4575188159942627,0.8815358877182007,0.8815358877182007,1.0,1.0,-2.338534116744995,1.056135177612305,1.2823988199234009,0.5239732265472412,0.8254971504211426,0.8254971504211426,0.0,110.8724136352539,107.0,60420.7421875,0.0,1167.9072265625,1.0,279.0583190917969,283.28179931640625,300.57147216796875,304.5478820800781,293.1499938964844,293.1499938964844,279.3500061035156,39903.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826762795448303,1.0,0.0,0.0,3.418079376220703,3.4181017875671387,7.795744068062049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.44140625,0.0,1317.478271484375,1895.4371337890625,0.0,2314.201904296875,0.8578284978866577,1.0,0.0,3.0,1.0,0.0
17691480,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8033811450004578,0.2864580154418945,0.2605279088020324,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083315134048462,0.4182232916355133,0.3985323011875152,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6825255155563354,0.3919910490512848,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8509181141853333,0.3440589606761932,0.328599750995636,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6097298264503479,0.1229175254702568,0.5684297680854797,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490051269531,297.08404541015625,284.8988037109375,1.0,0.4575188159942627,0.8815358877182007,0.8815358877182007,1.0,1.0,-2.338534116744995,1.056135177612305,1.2823988199234009,0.5239732265472412,0.8254971504211426,0.8254971504211426,0.0,110.8724136352539,107.0,60420.7421875,0.0,1167.9072265625,1.0,279.0583190917969,283.28179931640625,300.57147216796875,304.5478820800781,293.1499938964844,293.1499938964844,279.3500061035156,39903.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826762795448303,1.0,0.0,0.0,3.418079376220703,3.4181017875671387,7.795744068062049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.44140625,0.0,1317.478271484375,1895.4371337890625,0.0,2314.201904296875,0.8578284978866577,1.0,0.0,3.0,1.0,0.0
17691540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8005473613739014,0.2846148610115051,0.2587226331233978,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9049900770187378,0.415490061044693,0.3957933485507965,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6830760836601257,0.3933112025260925,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8482683897018433,0.3420018553733825,0.3265264630317688,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6059529185295105,0.1211959049105644,0.56053227186203,284.9796447753906,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0858154296875,284.9762268066406,1.0,0.4556466937065124,0.881274402141571,0.881274402141571,1.0,1.0,-2.322678327560425,1.0484700202941897,1.2742083072662354,0.5196043252944946,0.8973565697669983,0.8973565697669983,0.0,110.89090728759766,110.0,59688.40625,0.0,1150.2908935546875,1.0,279.34112548828125,283.3744506835937,300.53387451171875,304.3887939453125,293.1499938964844,293.1499938964844,279.04998779296875,33728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737926244735718,1.0,0.0,0.0,3.5386385917663574,3.538661241531372,8.355370937351836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.71875,0.0,1396.288818359375,1895.4371337890625,0.0,2234.591064453125,0.8782225251197815,1.0,0.0,3.0,1.0,0.0
17691600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8005473613739014,0.2846148610115051,0.2587226331233978,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.9049900770187378,0.415490061044693,0.3957933485507965,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9990000128746032,0.6830760836601257,0.3933112025260925,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8482683897018433,0.3420018553733825,0.3265264630317688,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6059529185295105,0.1211959049105644,0.56053227186203,284.9796447753906,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.0858154296875,284.9762268066406,1.0,0.4556466937065124,0.881274402141571,0.881274402141571,1.0,1.0,-2.322678327560425,1.0484700202941897,1.2742083072662354,0.5196043252944946,0.8973565697669983,0.8973565697669983,0.0,110.89090728759766,110.0,59688.40625,0.0,1150.2908935546875,1.0,279.34112548828125,283.3744506835937,300.53387451171875,304.3887939453125,293.1499938964844,293.1499938964844,279.04998779296875,33728.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737926244735718,1.0,0.0,0.0,3.5386385917663574,3.538661241531372,8.355370937351836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.71875,0.0,1396.288818359375,1895.4371337890625,0.0,2234.591064453125,0.8782225251197815,1.0,0.0,3.0,1.0,0.0
17691660,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7956103682518005,0.2819979190826416,0.2565991580486297,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8995575308799744,0.4120482802391052,0.392783910036087,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6814725399017334,0.397180825471878,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.843718409538269,0.3393432796001434,0.3242285549640655,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6005162596702576,0.1192122399806976,0.5522741079330444,284.9102478027344,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.070068359375,284.9125061035156,1.0,0.4547396898269653,0.8806678056716919,0.8806678056716919,1.0,1.0,-2.308480978012085,1.041573166847229,1.2669076919555664,0.5156771540641785,0.8155125379562378,0.8155125379562378,0.0,111.95525360107422,113.0,59535.34375,0.0,1138.8040771484375,1.0,279.0590515136719,283.3158264160156,300.5634765625,304.4782409667969,293.1499938964844,293.1499938964844,279.3500061035156,39729.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778628408908844,1.0,0.0,0.0,3.3439767360687256,3.343998670578003,7.461391078322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.791015625,0.0,1244.174560546875,1895.4371337890625,0.0,2277.834228515625,0.8417678475379944,1.0,0.0,3.0,1.0,0.0
17691720,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7956103682518005,0.2819979190826416,0.2565991580486297,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8995575308799744,0.4120482802391052,0.392783910036087,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6814725399017334,0.397180825471878,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.843718409538269,0.3393432796001434,0.3242285549640655,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6005162596702576,0.1192122399806976,0.5522741079330444,284.9102478027344,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.070068359375,284.9125061035156,1.0,0.4547396898269653,0.8806678056716919,0.8806678056716919,1.0,1.0,-2.308480978012085,1.041573166847229,1.2669076919555664,0.5156771540641785,0.8155125379562378,0.8155125379562378,0.0,111.95525360107422,113.0,59535.34375,0.0,1138.8040771484375,1.0,279.0590515136719,283.3158264160156,300.5634765625,304.4782409667969,293.1499938964844,293.1499938964844,279.3500061035156,39729.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778628408908844,1.0,0.0,0.0,3.3439767360687256,3.343998670578003,7.461391078322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.791015625,0.0,1244.174560546875,1895.4371337890625,0.0,2277.834228515625,0.8417678475379944,1.0,0.0,3.0,1.0,0.0
17691780,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7904109358787537,0.280068963766098,0.2548105120658874,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8937240242958069,0.4092795550823211,0.3901111781597137,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6798598766326904,0.4020187556743622,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8388254046440125,0.3372261822223663,0.3221900463104248,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5945098400115967,0.1173863112926483,0.5442151427268982,284.9833679199219,284.95001220703125,303.2816162109375,297.5585632324219,299.87750244140625,297.0613098144531,284.9797058105469,1.0,0.4545074701309204,0.8800612688064575,0.8800612688064575,1.0,1.0,-2.296800374984741,1.03590989112854,1.2608904838562012,0.5123563408851624,0.8842793107032776,0.8842793107032776,0.0,113.49063873291016,116.0,58924.9921875,0.0,1132.0179443359375,1.0,279.3404846191406,283.39678955078125,300.5323791503906,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,33545.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698193788528442,1.0,0.0,0.0,3.473640203475952,3.473662137985229,8.051243867157609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8427734375,0.0,1328.1898193359375,1895.4371337890625,0.0,2199.234375,0.8635020852088928,1.0,0.0,3.0,1.0,0.0
17691840,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7904109358787537,0.280068963766098,0.2548105120658874,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8937240242958069,0.4092795550823211,0.3901111781597137,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6798598766326904,0.4020187556743622,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8388254046440125,0.3372261822223663,0.3221900463104248,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.5945098400115967,0.1173863112926483,0.5442151427268982,284.9833679199219,284.95001220703125,303.2816162109375,297.5585632324219,299.87750244140625,297.0613098144531,284.9797058105469,1.0,0.4545074701309204,0.8800612688064575,0.8800612688064575,1.0,1.0,-2.296800374984741,1.03590989112854,1.2608904838562012,0.5123563408851624,0.8842793107032776,0.8842793107032776,0.0,113.49063873291016,116.0,58924.9921875,0.0,1132.0179443359375,1.0,279.3404846191406,283.39678955078125,300.5323791503906,304.3358764648437,293.1499938964844,293.1499938964844,279.6499938964844,33545.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698193788528442,1.0,0.0,0.0,3.473640203475952,3.473662137985229,8.051243867157609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.8427734375,0.0,1328.1898193359375,1895.4371337890625,0.0,2199.234375,0.8635020852088928,1.0,0.0,3.0,1.0,0.0
17691900,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7876761555671692,0.2791200578212738,0.2539624273777008,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.890651524066925,0.4079304337501526,0.3888410925865173,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9990000128746032,0.6788350343704224,0.4047504663467407,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8362610936164856,0.3361971378326416,0.3212276101112366,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.5913577675819397,0.1164912804961204,0.5403373837471008,285.0747375488281,284.95001220703125,303.2610778808594,297.558837890625,299.8649597167969,297.05615234375,285.07843017578125,1.0,0.4546003043651581,0.8797579407691956,0.8797579407691956,1.0,1.0,-2.291722536087036,1.033445954322815,1.2582765817642212,0.5109050273895264,0.967276096343994,0.967276096343994,0.0,114.4147720336914,116.0,58281.015625,0.0,1130.083740234375,1.0,279.5953674316406,283.50933837890625,300.5166015625,304.2049255371094,293.1499938964844,293.1499938964844,279.6499938964844,31274.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647389769554138,1.0,0.0,0.0,3.554723024368286,3.5547451972961426,8.43149962292955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.14453125,0.0,1395.29638671875,1895.4371337890625,0.0,2154.265625,0.8820090889930725,1.0,0.0,3.0,1.0,0.0
17691960,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7850062251091003,0.2781786620616913,0.2532031238079071,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8876241445541382,0.4065977334976196,0.3876703381538391,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6776527762413025,0.4075602889060974,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8337415456771851,0.3351825475692749,0.3203476667404175,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.5882121920585632,0.1156092658638954,0.5366266369819641,285.0372009277344,284.95001220703125,303.2405090332031,297.559326171875,299.8523864746094,297.0510559082031,285.0308837890625,1.0,0.4548130929470062,0.8794181942939758,0.8794181942939758,1.0,1.0,-2.287264585494995,1.031279444694519,1.2559850215911863,0.5096139311790466,0.9811896085739136,0.9811896085739136,0.0,115.3962173461914,119.0,58471.1484375,0.0,1129.052001953125,1.0,279.6414794921875,283.4613342285156,300.5444641113281,304.3062744140625,293.1499938964844,293.1499938964844,279.3500061035156,31009.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644832134246826,1.0,0.0,0.0,3.664555311203003,3.664578437805176,8.96057429145003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.9345703125,0.0,1511.9342041015625,1895.4371337890625,0.0,2152.009033203125,0.904643714427948,1.0,0.0,3.0,1.0,0.0
17692020,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7778382301330566,0.2751078009605407,0.2508417665958404,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8798400163650513,0.4027561247348785,0.3844711184501648,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6727761626243591,0.4147601723670959,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8272109031677246,0.3321488797664642,0.3178653120994568,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.58043372631073,0.1134212836623191,0.5279266238212585,284.87664794921875,284.95001220703125,303.19921875,297.5609741210937,299.8182678222656,297.0249328613281,284.8821716308594,1.0,0.4553589820861816,0.8787387013435364,0.8787387013435364,1.0,1.0,-2.2758045196533203,1.0256930589675903,1.2501115798950195,0.5064516067504883,0.8447816371917725,0.8447816371917725,0.0,117.95326232910156,122.0,58671.765625,0.0,1126.532470703125,1.0,279.35748291015625,283.3173522949219,300.5829467773437,304.446044921875,293.1499938964844,293.1499938964844,279.6499938964844,39594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732797265052795,1.0,0.0,0.0,3.536928653717041,3.536952257156372,8.347297466571035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.123046875,0.0,1437.0330810546875,1895.4371337890625,0.0,2230.01806640625,0.8830525875091553,1.0,0.0,3.0,1.0,0.0
17692080,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7778382301330566,0.2751078009605407,0.2508417665958404,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8798400163650513,0.4027561247348785,0.3844711184501648,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6727761626243591,0.4147601723670959,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8272109031677246,0.3321488797664642,0.3178653120994568,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.58043372631073,0.1134212836623191,0.5279266238212585,284.87664794921875,284.95001220703125,303.19921875,297.5609741210937,299.8182678222656,297.0249328613281,284.8821716308594,1.0,0.4553589820861816,0.8787387013435364,0.8787387013435364,1.0,1.0,-2.2758045196533203,1.0256930589675903,1.2501115798950195,0.5064516067504883,0.8447816371917725,0.8447816371917725,0.0,117.95326232910156,122.0,58671.765625,0.0,1126.532470703125,1.0,279.35748291015625,283.3173522949219,300.5829467773437,304.446044921875,293.1499938964844,293.1499938964844,279.6499938964844,39594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732797265052795,1.0,0.0,0.0,3.536928653717041,3.536952257156372,8.347297466571035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.123046875,0.0,1437.0330810546875,1895.4371337890625,0.0,2230.01806640625,0.8830525875091553,1.0,0.0,3.0,1.0,0.0
17692140,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7711277008056641,0.2729085087776184,0.2487427443265915,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8724216222763062,0.3997125327587127,0.3814824521541595,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6681062579154968,0.4219546914100647,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8208980560302734,0.3297482132911682,0.3155198693275451,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5725284814834595,0.1114025264978408,0.5190657377243042,284.989990234375,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116882324219,284.986572265625,1.0,0.4560389518737793,0.8780592679977417,0.8780592679977417,1.0,1.0,-2.26487135887146,1.020372986793518,1.2444982528686523,0.5033862590789795,0.9357627630233764,0.9357627630233764,0.0,120.5743179321289,110.0,58028.81640625,0.0,1124.8341064453125,1.0,279.6419372558594,283.43408203125,300.54156494140625,304.2879943847656,293.1499938964844,293.1499938964844,279.3500061035156,33364.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649812698364258,1.0,0.0,0.0,3.659616231918335,3.659640073776245,8.936437438933353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.919921875,0.0,1524.120849609375,1895.4371337890625,0.0,2156.40380859375,0.9051995277404784,1.0,0.0,3.0,1.0,0.0
17692200,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7711277008056641,0.2729085087776184,0.2487427443265915,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8724216222763062,0.3997125327587127,0.3814824521541595,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.6681062579154968,0.4219546914100647,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8208980560302734,0.3297482132911682,0.3155198693275451,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5725284814834595,0.1114025264978408,0.5190657377243042,284.989990234375,284.95001220703125,303.1578674316406,297.5633544921875,299.7912902832031,297.0116882324219,284.986572265625,1.0,0.4560389518737793,0.8780592679977417,0.8780592679977417,1.0,1.0,-2.26487135887146,1.020372986793518,1.2444982528686523,0.5033862590789795,0.9357627630233764,0.9357627630233764,0.0,120.5743179321289,110.0,58028.81640625,0.0,1124.8341064453125,1.0,279.6419372558594,283.43408203125,300.54156494140625,304.2879943847656,293.1499938964844,293.1499938964844,279.3500061035156,33364.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649812698364258,1.0,0.0,0.0,3.659616231918335,3.659640073776245,8.936437438933353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.919921875,0.0,1524.120849609375,1895.4371337890625,0.0,2156.40380859375,0.9051995277404784,1.0,0.0,3.0,1.0,0.0
