time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7697489261627197,0.2699340879917145,0.2462495863437652,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8712020516395569,0.3959236145019531,0.3780994713306427,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6623474359512329,0.4199542105197906,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8199074268341064,0.3267144858837127,0.3128156960010528,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5692003965377808,0.1091764569282531,0.5092573761940002,284.88543701171875,284.95001220703125,303.11639404296875,297.5663757324219,299.7645568847656,297.0015563964844,284.89044189453125,1.0,0.451464980840683,0.8774072527885437,0.8774072527885437,1.0,1.0,-2.240397691726685,1.0084234476089478,1.2319742441177368,0.4970908463001251,0.8246460556983948,0.8246460556983948,0.0,119.04431915283205,98.0,57751.93359375,0.0,1092.77001953125,1.0,279.3578796386719,283.3495483398437,300.5743713378906,304.3820495605469,293.1499938964844,293.1499938964844,279.6499938964844,40857.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707152962684631,1.0,0.0,0.0,3.455330848693848,3.4553537368774414,7.966591510921717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2109375,0.0,1361.58984375,1895.4371337890625,0.0,2207.19287109375,0.8667860627174377,1.0,0.0,3.0,1.0,0.0
17692320,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7697489261627197,0.2699340879917145,0.2462495863437652,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8712020516395569,0.3959236145019531,0.3780994713306427,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6623474359512329,0.4199542105197906,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8199074268341064,0.3267144858837127,0.3128156960010528,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5692003965377808,0.1091764569282531,0.5092573761940002,284.88543701171875,284.95001220703125,303.11639404296875,297.5663757324219,299.7645568847656,297.0015563964844,284.89044189453125,1.0,0.451464980840683,0.8774072527885437,0.8774072527885437,1.0,1.0,-2.240397691726685,1.0084234476089478,1.2319742441177368,0.4970908463001251,0.8246460556983948,0.8246460556983948,0.0,119.04431915283205,98.0,57751.93359375,0.0,1092.77001953125,1.0,279.3578796386719,283.3495483398437,300.5743713378906,304.3820495605469,293.1499938964844,293.1499938964844,279.6499938964844,40857.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707152962684631,1.0,0.0,0.0,3.455330848693848,3.4553537368774414,7.966591510921717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2109375,0.0,1361.58984375,1895.4371337890625,0.0,2207.19287109375,0.8667860627174377,1.0,0.0,3.0,1.0,0.0
17692380,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7734363675117493,0.2677980065345764,0.2439890503883361,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8755932450294495,0.392888605594635,0.374897301197052,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.6600361466407776,0.4102393686771393,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8237705826759338,0.3242861032485962,0.3102134466171264,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5700139403343201,0.107180505990982,0.4992211759090423,284.9709167480469,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.00030517578125,284.9664611816406,1.0,0.4434736669063568,0.8767552375793457,0.8767552375793457,1.0,1.0,-2.2069900035858154,0.9921733736991882,1.214816689491272,0.488391250371933,0.8929843306541443,0.8929843306541443,0.0,114.13910675048828,101.0,56608.671875,0.0,1039.3687744140625,1.0,279.6412353515625,283.4464416503906,300.53643798828125,304.20361328125,293.1499938964844,293.1499938964844,279.95001220703125,34339.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602063417434692,1.0,0.0,0.0,3.5576188564300537,3.5576417446136475,8.445243224741716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1943359375,0.0,1420.6907958984375,1895.4371337890625,0.0,2114.3828125,0.8828040957450867,1.0,0.0,3.0,1.0,0.0
17692440,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7734363675117493,0.2677980065345764,0.2439890503883361,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8755932450294495,0.392888605594635,0.374897301197052,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.6600361466407776,0.4102393686771393,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8237705826759338,0.3242861032485962,0.3102134466171264,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.5700139403343201,0.107180505990982,0.4992211759090423,284.9709167480469,284.95001220703125,303.0749206542969,297.5699157714844,299.74188232421875,297.00030517578125,284.9664611816406,1.0,0.4434736669063568,0.8767552375793457,0.8767552375793457,1.0,1.0,-2.2069900035858154,0.9921733736991882,1.214816689491272,0.488391250371933,0.8929843306541443,0.8929843306541443,0.0,114.13910675048828,101.0,56608.671875,0.0,1039.3687744140625,1.0,279.6412353515625,283.4464416503906,300.53643798828125,304.20361328125,293.1499938964844,293.1499938964844,279.95001220703125,34339.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602063417434692,1.0,0.0,0.0,3.5576188564300537,3.5576417446136475,8.445243224741716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1943359375,0.0,1420.6907958984375,1895.4371337890625,0.0,2114.3828125,0.8828040957450867,1.0,0.0,3.0,1.0,0.0
17692500,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7744854688644409,0.2668184340000152,0.2430053204298019,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.876824676990509,0.391453355550766,0.3734384775161743,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.6598302125930786,0.4069512188434601,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8248592019081116,0.3231411278247833,0.3090361356735229,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.5697413086891174,0.1062437668442726,0.4946393072605133,285.06414794921875,284.95001220703125,303.0541687011719,297.57183837890625,299.7313232421875,297.0005187988281,285.06915283203125,1.0,0.4407368898391723,0.8764292001724243,0.8764292001724243,1.0,1.0,-2.193180561065674,0.9854817390441896,1.2076988220214844,0.4846828281879425,0.97260582447052,0.97260582447052,0.0,112.42823791503906,101.0,55686.87109375,0.0,1018.893310546875,1.0,279.8975830078125,283.5677185058594,300.51776123046875,304.0513610839844,293.1499938964844,293.1499938964844,279.95001220703125,32144.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753696620464325,1.0,0.0,0.0,3.6206791400909424,3.620702028274536,8.747286415200506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0146484375,0.0,1472.1785888671875,1895.4371337890625,0.0,2057.516845703125,0.8975101709365845,1.0,0.0,3.0,1.0,0.0
17692560,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7748879790306091,0.2658933699131012,0.2421671748161316,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8772636651992798,0.3900737166404724,0.3721287250518799,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.6596993803977966,0.4049257636070251,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8252659440040588,0.3220427334308624,0.3079859912395477,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.5689166188240051,0.1053450033068656,0.4904339611530304,285.03204345703125,284.95001220703125,303.033447265625,297.5738525390625,299.7214660644531,297.00152587890625,285.0253601074219,1.0,0.4385548233985901,0.8764224052429199,0.8764224052429199,1.0,1.0,-2.1818528175354004,0.9800072312355042,1.2018457651138306,0.4816931784152984,0.9878772497177124,0.9878772497177124,0.0,111.3026123046875,104.0,55670.0859375,0.0,1003.2949829101562,1.0,279.94207763671875,283.5246276855469,300.54638671875,304.13751220703125,293.1499938964844,293.1499938964844,279.6499938964844,31649.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521224617958069,1.0,0.0,0.0,3.720159292221069,3.72018313407898,9.234562980964256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.1611328125,0.0,1579.457275390625,1895.4371337890625,0.0,2043.8416748046875,0.9176795482635498,1.0,0.0,3.0,1.0,0.0
17692620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7724717259407043,0.2628681361675262,0.2397385686635971,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8748032450675964,0.3861621022224426,0.368744820356369,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.6568059325218201,0.4045849740505218,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8231878280639648,0.3188578486442566,0.3052433431148529,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.564700722694397,0.1031834259629249,0.4812114238739013,284.863525390625,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.9982604980469,284.8700866699219,1.0,0.435434490442276,0.8764086961746216,0.8764086961746216,1.0,1.0,-2.1600916385650635,0.9694844484329224,1.1906070709228516,0.4760055243968963,0.8400290608406067,0.8400290608406067,0.0,110.56033325195312,107.0,55571.53515625,0.0,978.9423828125,1.0,279.6571350097656,283.38067626953125,300.5915832519531,304.2611694335937,293.1499938964844,293.1499938964844,279.95001220703125,40638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593597173690796,1.0,0.0,0.0,3.561132431030273,3.5611565113067627,8.46193245251925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0068359375,0.0,1470.3887939453125,1895.4371337890625,0.0,2106.959228515625,0.8891329169273376,1.0,0.0,3.0,1.0,0.0
17692680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7724717259407043,0.2628681361675262,0.2397385686635971,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8748032450675964,0.3861621022224426,0.368744820356369,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.6568059325218201,0.4045849740505218,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8231878280639648,0.3188578486442566,0.3052433431148529,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.564700722694397,0.1031834259629249,0.4812114238739013,284.863525390625,284.95001220703125,302.99200439453125,297.578125,299.6989440917969,296.9982604980469,284.8700866699219,1.0,0.435434490442276,0.8764086961746216,0.8764086961746216,1.0,1.0,-2.1600916385650635,0.9694844484329224,1.1906070709228516,0.4760055243968963,0.8400290608406067,0.8400290608406067,0.0,110.56033325195312,107.0,55571.53515625,0.0,978.9423828125,1.0,279.6571350097656,283.38067626953125,300.5915832519531,304.2611694335937,293.1499938964844,293.1499938964844,279.95001220703125,40638.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593597173690796,1.0,0.0,0.0,3.561132431030273,3.5611565113067627,8.46193245251925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.0068359375,0.0,1470.3887939453125,1895.4371337890625,0.0,2106.959228515625,0.8891329169273376,1.0,0.0,3.0,1.0,0.0
17692740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7688462734222412,0.2606986463069916,0.2375770658254623,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8708255290985107,0.3830424547195434,0.3655905425548553,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6537850499153137,0.4065829813480377,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8197392821311951,0.3162994682788849,0.3026577830314636,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5591092109680176,0.1011897101998329,0.4720697700977325,284.9874267578125,284.95001220703125,302.9506530761719,297.58258056640625,299.67822265625,296.9974975585937,284.9836730957031,1.0,0.4335728287696838,0.876395046710968,0.876395046710968,1.0,1.0,-2.1420164108276367,0.96076238155365,1.1812541484832764,0.4712254106998443,0.933685541152954,0.933685541152954,0.0,110.85284423828124,110.0,54714.4765625,0.0,962.3422241210938,1.0,279.94207763671875,283.5071105957031,300.5513000488281,304.0907287597656,293.1499938964844,293.1499938964844,279.6499938964844,33686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489690780639648,1.0,0.0,0.0,3.670564413070679,3.670588254928589,8.9899856448028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9677734375,0.0,1538.7591552734375,1895.4371337890625,0.0,2016.5390625,0.9078969955444336,1.0,0.0,3.0,1.0,0.0
17692800,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7688462734222412,0.2606986463069916,0.2375770658254623,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8708255290985107,0.3830424547195434,0.3655905425548553,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6537850499153137,0.4065829813480377,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8197392821311951,0.3162994682788849,0.3026577830314636,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5591092109680176,0.1011897101998329,0.4720697700977325,284.9874267578125,284.95001220703125,302.9506530761719,297.58258056640625,299.67822265625,296.9974975585937,284.9836730957031,1.0,0.4335728287696838,0.876395046710968,0.876395046710968,1.0,1.0,-2.1420164108276367,0.96076238155365,1.1812541484832764,0.4712254106998443,0.933685541152954,0.933685541152954,0.0,110.85284423828124,110.0,54714.4765625,0.0,962.3422241210938,1.0,279.94207763671875,283.5071105957031,300.5513000488281,304.0907287597656,293.1499938964844,293.1499938964844,279.6499938964844,33686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489690780639648,1.0,0.0,0.0,3.670564413070679,3.670588254928589,8.9899856448028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.9677734375,0.0,1538.7591552734375,1895.4371337890625,0.0,2016.5390625,0.9078969955444336,1.0,0.0,3.0,1.0,0.0
17692860,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7637657523155212,0.2578016221523285,0.2352393716573715,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8652846813201904,0.3792403638362884,0.362280398607254,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6483851671218872,0.4106619656085968,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8148191571235657,0.313144713640213,0.299932599067688,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5522538423538208,0.098983809351921,0.4628404974937439,284.8854675292969,284.95001220703125,302.909423828125,297.587158203125,299.6566772460937,296.9948425292969,284.89227294921875,1.0,0.4326221346855163,0.8763296008110046,0.8763296008110046,1.0,1.0,-2.1257753372192383,0.952910304069519,1.1728651523590088,0.4669819474220276,0.8228611946105957,0.8228611946105957,0.0,112.04190826416016,98.0,54502.8046875,0.0,950.9663696289062,1.0,279.6578369140625,283.42706298828125,300.5920715332031,304.18927001953125,293.1499938964844,293.1499938964844,279.95001220703125,41215.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542176842689514,1.0,0.0,0.0,3.452054262161255,3.452077388763428,7.951489919832966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6103515625,0.0,1360.79736328125,1895.4371337890625,0.0,2062.0498046875,0.8664814233779907,1.0,0.0,3.0,1.0,0.0
17692920,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7637657523155212,0.2578016221523285,0.2352393716573715,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8652846813201904,0.3792403638362884,0.362280398607254,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6483851671218872,0.4106619656085968,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8148191571235657,0.313144713640213,0.299932599067688,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5522538423538208,0.098983809351921,0.4628404974937439,284.8854675292969,284.95001220703125,302.909423828125,297.587158203125,299.6566772460937,296.9948425292969,284.89227294921875,1.0,0.4326221346855163,0.8763296008110046,0.8763296008110046,1.0,1.0,-2.1257753372192383,0.952910304069519,1.1728651523590088,0.4669819474220276,0.8228611946105957,0.8228611946105957,0.0,112.04190826416016,98.0,54502.8046875,0.0,950.9663696289062,1.0,279.6578369140625,283.42706298828125,300.5920715332031,304.18927001953125,293.1499938964844,293.1499938964844,279.95001220703125,41215.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542176842689514,1.0,0.0,0.0,3.452054262161255,3.452077388763428,7.951489919832966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6103515625,0.0,1360.79736328125,1895.4371337890625,0.0,2062.0498046875,0.8664814233779907,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7643752694129944,0.2557001411914825,0.2330977767705917,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8660883903503418,0.3761561810970306,0.3591203093528747,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6442202925682068,0.4059471189975738,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8155004978179932,0.3105598092079162,0.2972666323184967,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5499605536460876,0.096919797360897,0.4529694318771362,284.9822692871094,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.99383544921875,284.9772033691406,1.0,0.4268698990345001,0.8762641549110413,0.8762641549110413,1.0,1.0,-2.098698616027832,0.9397954940795898,1.1589031219482422,0.4600482583045959,0.9034715294837952,0.9034715294837952,0.0,109.43038177490234,101.0,53539.92578125,0.0,915.855712890625,1.0,279.9413146972656,283.5262145996094,300.5570678710937,304.0271911621094,293.1499938964844,293.1499938964844,279.6499938964844,33863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433429956436157,1.0,0.0,0.0,3.5725343227386475,3.572557210922241,8.516204843544983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.05859375,0.0,1433.031982421875,1895.4371337890625,0.0,1968.141357421875,0.8858680129051208,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7643752694129944,0.2557001411914825,0.2330977767705917,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8660883903503418,0.3761561810970306,0.3591203093528747,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.6442202925682068,0.4059471189975738,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8155004978179932,0.3105598092079162,0.2972666323184967,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.5499605536460876,0.096919797360897,0.4529694318771362,284.9822692871094,284.95001220703125,302.86834716796875,297.5917358398437,299.635009765625,296.99383544921875,284.9772033691406,1.0,0.4268698990345001,0.8762641549110413,0.8762641549110413,1.0,1.0,-2.098698616027832,0.9397954940795898,1.1589031219482422,0.4600482583045959,0.9034715294837952,0.9034715294837952,0.0,109.43038177490234,101.0,53539.92578125,0.0,915.855712890625,1.0,279.9413146972656,283.5262145996094,300.5570678710937,304.0271911621094,293.1499938964844,293.1499938964844,279.6499938964844,33863.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433429956436157,1.0,0.0,0.0,3.5725343227386475,3.572557210922241,8.516204843544983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.05859375,0.0,1433.031982421875,1895.4371337890625,0.0,1968.141357421875,0.8858680129051208,1.0,0.0,3.0,1.0,0.0
17693100,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.7640573382377625,0.2543209493160248,0.2320324480533599,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8657822608947754,0.3743019700050354,0.3575475513935089,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.6421934962272644,0.4045981168746948,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8152150511741638,0.3090204894542694,0.2959536015987396,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.5483005046844482,0.0958271697163581,0.4481927156448364,284.8395080566406,284.95001220703125,302.847900390625,297.5939636230469,299.6241149902344,296.99285888671875,284.83209228515625,1.0,0.4249701499938965,0.8762314915657043,0.8762314915657043,1.0,1.0,-2.0865907669067383,0.9339593052864076,1.152631402015686,0.4568482339382171,0.7984274625778198,0.7984274625778198,0.0,108.5695343017578,101.0,53717.30078125,0.0,901.4993286132812,1.0,279.6999816894531,283.3825378417969,300.61309814453125,304.2136535644531,293.1499938964844,293.1499938964844,279.6499938964844,40077.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482388615608215,1.0,0.0,0.0,3.4875946044921875,3.4876179695129395,8.116061280816211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.1728515625,0.0,1389.0283203125,1895.4371337890625,0.0,2010.234375,0.8688235878944397,1.0,0.0,3.0,1.0,0.0
17693160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.762545108795166,0.2528636455535888,0.2307057678699493,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8642268180847168,0.3723625242710113,0.3557066321372986,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6398782730102539,0.4046960175037384,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8137983679771423,0.3074057698249817,0.294421374797821,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.5456601977348328,0.0946893841028213,0.4431222677230835,284.8973999023437,284.95001220703125,302.8274841308594,297.59619140625,299.6130065917969,296.99139404296875,284.90289306640625,1.0,0.4234137535095215,0.8762922286987305,0.8762922286987305,1.0,1.0,-2.0749733448028564,0.92835795879364,1.1466152667999268,0.4538270235061645,0.8045883178710938,0.8045883178710938,0.0,108.3001708984375,89.0,53067.6484375,0.0,889.821533203125,1.0,279.6591796875,283.4691467285156,300.59503173828125,304.1029357910156,293.1499938964844,293.1499938964844,279.95001220703125,41141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473936080932617,1.0,0.0,0.0,3.327829122543335,3.3278510570526123,7.389505185528833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8876953125,0.0,1238.48095703125,1895.4371337890625,0.0,2002.9451904296875,0.8397340774536133,1.0,0.0,3.0,1.0,0.0
17693220,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7654175162315369,0.2507334947586059,0.2285239398479461,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8676078915596008,0.3692315816879272,0.3524802327156067,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.6371027827262878,0.3963549435138702,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8168057799339294,0.3047952055931091,0.2917072474956512,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5451508164405823,0.0926307737827301,0.433013767004013,284.9741516113281,284.95001220703125,302.7868347167969,297.6004333496094,299.5913391113281,296.9908752441406,284.96856689453125,1.0,0.4158520400524139,0.8764138221740723,0.8764138221740723,1.0,1.0,-2.0430705547332764,0.9129509329795836,1.130119562149048,0.4456548690795898,0.8706424236297607,0.8706424236297607,0.0,104.1965560913086,92.0,52030.328125,0.0,846.589599609375,1.0,279.9403076171875,283.5508117675781,300.5610046386719,303.9383544921875,293.1499938964844,293.1499938964844,280.25,34068.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356605529785156,1.0,0.0,0.0,3.4468791484832764,3.4469008445739746,7.927666842988401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.89599609375,0.0,1305.0609130859375,1895.4371337890625,0.0,1902.73388671875,0.85784912109375,1.0,0.0,3.0,1.0,0.0
17693280,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7654175162315369,0.2507334947586059,0.2285239398479461,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8676078915596008,0.3692315816879272,0.3524802327156067,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.9990000128746032,0.6371027827262878,0.3963549435138702,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8168057799339294,0.3047952055931091,0.2917072474956512,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5451508164405823,0.0926307737827301,0.433013767004013,284.9741516113281,284.95001220703125,302.7868347167969,297.6004333496094,299.5913391113281,296.9908752441406,284.96856689453125,1.0,0.4158520400524139,0.8764138221740723,0.8764138221740723,1.0,1.0,-2.0430705547332764,0.9129509329795836,1.130119562149048,0.4456548690795898,0.8706424236297607,0.8706424236297607,0.0,104.1965560913086,92.0,52030.328125,0.0,846.589599609375,1.0,279.9403076171875,283.5508117675781,300.5610046386719,303.9383544921875,293.1499938964844,293.1499938964844,280.25,34068.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356605529785156,1.0,0.0,0.0,3.4468791484832764,3.4469008445739746,7.927666842988401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.89599609375,0.0,1305.0609130859375,1895.4371337890625,0.0,1902.73388671875,0.85784912109375,1.0,0.0,3.0,1.0,0.0
17693340,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7662575840950012,0.2487208247184753,0.2266357690095901,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8685622811317444,0.3662338256835937,0.349566102027893,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.635683536529541,0.3917886912822723,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8176180720329285,0.3022812604904175,0.2892540395259857,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.5429888367652893,0.0907166674733161,0.4239440858364105,285.0313415527344,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918518066406,285.0233459472656,1.0,0.4111749827861786,0.8765354156494141,0.8765354156494141,1.0,1.0,-2.0179708003997803,0.9008862376213074,1.1170846223831177,0.4390600621700287,0.9626578092575072,0.9626578092575072,0.0,101.78372192382812,95.0,51162.140625,0.0,816.2015991210938,1.0,280.2413330078125,283.62158203125,300.5740051269531,303.8810729980469,293.1499938964844,293.1499938964844,279.95001220703125,31170.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269008755683899,1.0,0.0,0.0,3.624807357788086,3.62483024597168,8.767245276430913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9599609375,0.0,1469.436279296875,1895.4371337890625,0.0,1829.1695556640625,0.895742654800415,1.0,0.0,3.0,1.0,0.0
17693400,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7662575840950012,0.2487208247184753,0.2266357690095901,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8685622811317444,0.3662338256835937,0.349566102027893,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.635683536529541,0.3917886912822723,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8176180720329285,0.3022812604904175,0.2892540395259857,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.5429888367652893,0.0907166674733161,0.4239440858364105,285.0313415527344,284.95001220703125,302.7464599609375,297.6044006347656,299.5713806152344,296.9918518066406,285.0233459472656,1.0,0.4111749827861786,0.8765354156494141,0.8765354156494141,1.0,1.0,-2.0179708003997803,0.9008862376213074,1.1170846223831177,0.4390600621700287,0.9626578092575072,0.9626578092575072,0.0,101.78372192382812,95.0,51162.140625,0.0,816.2015991210938,1.0,280.2413330078125,283.62158203125,300.5740051269531,303.8810729980469,293.1499938964844,293.1499938964844,279.95001220703125,31170.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269008755683899,1.0,0.0,0.0,3.624807357788086,3.62483024597168,8.767245276430913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9599609375,0.0,1469.436279296875,1895.4371337890625,0.0,1829.1695556640625,0.895742654800415,1.0,0.0,3.0,1.0,0.0
17693460,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7634214162826538,0.2456577569246292,0.2241570204496383,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8655990362167358,0.3622112572193146,0.3460599184036255,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.6316352486610413,0.3918476402759552,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8149165511131287,0.2988892495632171,0.2862983345985412,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.5379351377487183,0.0885121598839759,0.4145220518112182,284.8661193847656,284.95001220703125,302.7063903808594,297.60797119140625,299.5502624511719,296.98992919921875,284.8746032714844,1.0,0.4081984460353851,0.8769835233688354,0.8769835233688354,1.0,1.0,-1.9959901571273804,0.8903344869613647,1.1056556701660156,0.4333939552307129,0.8168399333953857,0.8168399333953857,0.0,101.248291015625,98.0,50912.96484375,0.0,795.4749755859375,1.0,279.9578552246094,283.4896850585937,300.6230163574219,304.0013122558594,293.1499938964844,293.1499938964844,280.25,41254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348020076751709,1.0,0.0,0.0,3.438188314437866,3.43821120262146,7.887740594014758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.55859375,0.0,1347.0712890625,1895.4371337890625,0.0,1895.4749755859373,0.8627623319625854,1.0,0.0,3.0,1.0,0.0
17693520,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7634214162826538,0.2456577569246292,0.2241570204496383,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8655990362167358,0.3622112572193146,0.3460599184036255,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.6316352486610413,0.3918476402759552,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8149165511131287,0.2988892495632171,0.2862983345985412,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.5379351377487183,0.0885121598839759,0.4145220518112182,284.8661193847656,284.95001220703125,302.7063903808594,297.60797119140625,299.5502624511719,296.98992919921875,284.8746032714844,1.0,0.4081984460353851,0.8769835233688354,0.8769835233688354,1.0,1.0,-1.9959901571273804,0.8903344869613647,1.1056556701660156,0.4333939552307129,0.8168399333953857,0.8168399333953857,0.0,101.248291015625,98.0,50912.96484375,0.0,795.4749755859375,1.0,279.9578552246094,283.4896850585937,300.6230163574219,304.0013122558594,293.1499938964844,293.1499938964844,280.25,41254.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348020076751709,1.0,0.0,0.0,3.438188314437866,3.43821120262146,7.887740594014758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.55859375,0.0,1347.0712890625,1895.4371337890625,0.0,1895.4749755859373,0.8627623319625854,1.0,0.0,3.0,1.0,0.0
17693580,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7594707608222961,0.2434210330247879,0.2219506949186325,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8612120151519775,0.3589515388011932,0.3427911102771759,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6274617910385132,0.3941374123096466,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.810828685760498,0.2961173951625824,0.2835241258144378,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5315869450569153,0.0864214971661567,0.4050340354442596,284.9862976074219,284.95001220703125,302.66668701171875,297.61102294921875,299.5303955078125,296.9892578125,284.9816589355469,1.0,0.4064294397830963,0.8774316906929016,0.8774316906929016,1.0,1.0,-1.977434754371643,0.8814505338668823,1.0959842205047607,0.4285752177238464,0.908703088760376,0.908703088760376,0.0,101.66261291503906,101.0,50140.02734375,0.0,781.1852416992188,1.0,280.2411804199219,283.6048889160156,300.5768127441406,303.8311767578125,293.1499938964844,293.1499938964844,279.95001220703125,33435.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723625898361206,1.0,0.0,0.0,3.565549612045288,3.5655722618103027,8.482936664222507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8046875,0.0,1422.4825439453125,1895.4371337890625,0.0,1801.95703125,0.8840610980987549,1.0,0.0,3.0,1.0,0.0
17693640,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7594707608222961,0.2434210330247879,0.2219506949186325,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8612120151519775,0.3589515388011932,0.3427911102771759,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.6274617910385132,0.3941374123096466,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.810828685760498,0.2961173951625824,0.2835241258144378,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5315869450569153,0.0864214971661567,0.4050340354442596,284.9862976074219,284.95001220703125,302.66668701171875,297.61102294921875,299.5303955078125,296.9892578125,284.9816589355469,1.0,0.4064294397830963,0.8774316906929016,0.8774316906929016,1.0,1.0,-1.977434754371643,0.8814505338668823,1.0959842205047607,0.4285752177238464,0.908703088760376,0.908703088760376,0.0,101.66261291503906,101.0,50140.02734375,0.0,781.1852416992188,1.0,280.2411804199219,283.6048889160156,300.5768127441406,303.8311767578125,293.1499938964844,293.1499938964844,279.95001220703125,33435.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723625898361206,1.0,0.0,0.0,3.565549612045288,3.5655722618103027,8.482936664222507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.8046875,0.0,1422.4825439453125,1895.4371337890625,0.0,1801.95703125,0.8840610980987549,1.0,0.0,3.0,1.0,0.0
17693700,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7571811079978943,0.2420288622379303,0.2209101766347885,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.858634352684021,0.357062965631485,0.3412240147590637,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.6245005130767822,0.3959222733974457,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8083680272102356,0.2945194542407989,0.2821984589099884,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.5281543135643005,0.0853073298931121,0.4004147350788116,284.8421325683594,284.95001220703125,302.64697265625,297.61236572265625,299.52032470703125,296.9884033203125,284.8316650390625,1.0,0.4059120714664459,0.8776557445526123,0.8776557445526123,1.0,1.0,-1.9693081378936768,0.8775573968887329,1.0917508602142334,0.4264908134937286,0.8049080967903137,0.8049080967903137,0.0,102.15127563476562,101.0,50470.71484375,0.0,776.0211791992188,1.0,279.9999389648437,283.4526672363281,300.6364440917969,304.0277099609375,293.1499938964844,293.1499938964844,279.95001220703125,39268.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292274236679077,1.0,0.0,0.0,3.4982383251190186,3.4982616901397705,8.165675353666302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.3623046875,0.0,1394.2303466796875,1895.4371337890625,0.0,1848.5986328125,0.8706091642379761,1.0,0.0,3.0,1.0,0.0
17693760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7541666626930237,0.2405195385217666,0.2195910811424255,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8553479909896851,0.3550526797771454,0.3393718302249908,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6210300922393799,0.3984138667583465,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8051379919052124,0.2928054928779602,0.2806300520896911,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.5241550803184509,0.084120362997055,0.3953671753406524,284.8895263671875,284.95001220703125,302.6273498535156,297.613525390625,299.5097961425781,296.9867248535156,284.8976745605469,1.0,0.4055430293083191,0.8778520226478577,0.8778520226478577,1.0,1.0,-1.9605470895767207,0.8733590841293335,1.0871880054473877,0.4242362678050995,0.8017666935920715,0.8017666935920715,0.0,102.90382385253906,89.0,49837.70703125,0.0,771.242431640625,1.0,279.9591369628906,283.5380249023437,300.618408203125,303.9237365722656,293.1499938964844,293.1499938964844,280.25,41514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290917634963989,1.0,0.0,0.0,3.3243470191955566,3.324369192123413,7.374049459940579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.03662109375,0.0,1237.7257080078125,1895.4371337890625,0.0,1847.4637451171875,0.8391371369361877,1.0,0.0,3.0,1.0,0.0
17693820,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7544697523117065,0.2383257001638412,0.2173930257558822,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8557898998260498,0.351816177368164,0.3360902369022369,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6158920526504517,0.393937200307846,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8054524660110474,0.2900132834911346,0.2777940332889557,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.520966649055481,0.0819186344742775,0.3849492371082306,284.9805603027344,284.95001220703125,302.58843994140625,297.6153259277344,299.4889221191406,296.9853820800781,284.9744567871094,1.0,0.3997694849967956,0.8782445192337036,0.8782445192337036,1.0,1.0,-1.9326847791671755,0.8599728345870972,1.072711944580078,0.417142242193222,0.878615140914917,0.878615140914917,0.0,100.48786163330078,77.0,48930.3828125,0.0,740.4055786132812,1.0,280.24029541015625,283.6245422363281,300.5774230957031,303.7611999511719,293.1499938964844,293.1499938964844,280.54998779296875,33674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717456579208374,1.0,0.0,0.0,3.459106206893921,3.459127902984619,7.984010608197423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.93017578125,0.0,1314.490966796875,1895.4371337890625,0.0,1751.145751953125,0.860291063785553,1.0,0.0,3.0,1.0,0.0
17693880,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7544697523117065,0.2383257001638412,0.2173930257558822,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8557898998260498,0.351816177368164,0.3360902369022369,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9990000128746032,0.6158920526504517,0.393937200307846,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8054524660110474,0.2900132834911346,0.2777940332889557,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.520966649055481,0.0819186344742775,0.3849492371082306,284.9805603027344,284.95001220703125,302.58843994140625,297.6153259277344,299.4889221191406,296.9853820800781,284.9744567871094,1.0,0.3997694849967956,0.8782445192337036,0.8782445192337036,1.0,1.0,-1.9326847791671755,0.8599728345870972,1.072711944580078,0.417142242193222,0.878615140914917,0.878615140914917,0.0,100.48786163330078,77.0,48930.3828125,0.0,740.4055786132812,1.0,280.24029541015625,283.6245422363281,300.5774230957031,303.7611999511719,293.1499938964844,293.1499938964844,280.54998779296875,33674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717456579208374,1.0,0.0,0.0,3.459106206893921,3.459127902984619,7.984010608197423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.93017578125,0.0,1314.490966796875,1895.4371337890625,0.0,1751.145751953125,0.860291063785553,1.0,0.0,3.0,1.0,0.0
17693940,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.7638459205627441,0.0,0.2151205241680145,296.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.8665627241134644,0.0,0.3326614201068878,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.0,0.3754214346408844,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.8153927326202393,0.0,0.2747992873191833,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.5249340534210205,0.0,0.373940110206604,285.0322570800781,294.1499938964844,302.5498352050781,297.61639404296875,299.4678955078125,296.9854431152344,285.0232849121094,0.0,0.0,0.877238929271698,0.877238929271698,1.0,1.0,-1.888937830924988,0.8379620313644409,1.0509757995605469,0.4096694588661194,0.0,0.0,0.0,92.6107940673828,60.0,47499.41015625,0.0,679.5816040039062,0.0,280.55133056640625,283.6896667480469,300.5934753417969,303.6813659667969,293.1499938964844,293.1499938964844,278.1499938964844,30664.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609920263290405,3.60994291305542,8.705231380190526e-07,4.230557918548584,4.23054838180542,9.625596248952206e-06,0.0,0.0,-0.0,0.0,0.0,1449.6739501953125,1848.7984619140625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330505371094,0.7638459205627441,0.0,0.2151205241680145,296.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.8665627241134644,0.0,0.3326614201068878,296.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.0,0.3754214346408844,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.8153927326202393,0.0,0.2747992873191833,296.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.5249340534210205,0.0,0.373940110206604,285.0322570800781,294.1499938964844,302.5498352050781,297.61639404296875,299.4678955078125,296.9854431152344,285.0232849121094,0.0,0.0,0.877238929271698,0.877238929271698,1.0,1.0,-1.888937830924988,0.8379620313644409,1.0509757995605469,0.4096694588661194,0.0,0.0,0.0,92.6107940673828,60.0,47499.41015625,0.0,679.5816040039062,0.0,280.55133056640625,283.6896667480469,300.5934753417969,303.6813659667969,293.1499938964844,293.1499938964844,278.1499938964844,30664.53125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.609920263290405,3.60994291305542,8.705231380190526e-07,4.230557918548584,4.23054838180542,9.625596248952206e-06,0.0,0.0,-0.0,0.0,0.0,1449.6739501953125,1848.7984619140625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0011731521226465,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.3822710216045379,0.0,0.0012354018399491,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.3822710216045379,0.0,0.0009124740608967,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.3822710216045379,0.0,0.0012353952042758,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,0.0058600679039955,288.0834350585937,294.1499938964844,302.5294189453125,297.6171264648437,298.95928955078125,297.38751220703125,284.01727294921875,0.0,0.0,0.6892302632331848,0.6892302632331848,1.0,1.0,-0.0125031471252441,0.0127648338675498,-0.0002616865676827,-0.0155892791226506,0.0,0.0,0.0,-0.0661106631159782,60.0,2710.99658203125,0.0,-1.0654833204171156e-05,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,1.62515789270401e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.706391697120808e-13,2.706688226414983e-13,8.276098675921544e-19,1.2907289820285328e-11,1.2907268136241878e-11,2.18082561992135e-17,0.0,0.0,-0.0,0.0,0.0,9.612489748994042e-23,3.75160940967785e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
