time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.000874895544257,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0013124644756317,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0016476406017318,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0010990324662998,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.001792968949303,287.9899597167969,294.1499938964844,302.51177978515625,297.618408203125,299.2918395996094,298.0336303710937,283.5229797363281,0.0,0.0,0.5271822214126587,0.5271822214126587,1.0,1.0,-0.0076386276632547,0.0088284574449062,-0.0011898300144821,-0.0187134407460689,0.0,0.0,0.0,-0.0417649783194065,60.0,1389.6983642578125,0.0,-4.443588750291383e-06,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.780300876030639e-25,6.7922324167635865e-25,7.70637852383717e-28,-3.6659102056507775e-18,-3.663331056500837e-18,-2.579269309233424e-21,0.0,0.0,-0.0,0.0,0.0,8.029440200581202e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001061667280737,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001120263259508,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,8.31356956041418e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0001119022999773,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.0005288259708322,288.123046875,294.1499938964844,302.4735717773437,297.6230773925781,298.643310546875,298.7513732910156,283.26275634765625,0.0,0.0,0.1757274121046066,0.1757274121046066,1.0,1.0,0.0153909232467412,0.000346535234712,-0.0157374590635299,-0.0257757995277643,0.0,0.0,0.0,0.0758186057209968,60.0,321.6785583496094,-0.0,-8.71463257112737e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.445972935894163e-44,-7.84727140021898e-44,-4.06376554654197e-44,1.1045361298672615e-20,5.638694345834005e-21,5.406666952838613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,0.0001061667280737,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,0.0001120263259508,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,8.31356956041418e-05,297.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52899169921875,0.0,0.0,0.0001119022999773,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.0005288259708322,288.123046875,294.1499938964844,302.4735717773437,297.6230773925781,298.643310546875,298.7513732910156,283.26275634765625,0.0,0.0,0.1757274121046066,0.1757274121046066,1.0,1.0,0.0153909232467412,0.000346535234712,-0.0157374590635299,-0.0257757995277643,0.0,0.0,0.0,0.0758186057209968,60.0,321.6785583496094,-0.0,-8.71463257112737e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.445972935894163e-44,-7.84727140021898e-44,-4.06376554654197e-44,1.1045361298672615e-20,5.638694345834005e-21,5.406666952838613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,9.788912575459108e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.000103088466858,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.615084177814424e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0001030850908136,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,0.0004889346892014,288.10552978515625,294.1499938964844,302.4544677734375,297.62628173828125,298.6326599121094,299.4256286621094,283.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019167657010257,4.6464645464539e-08,0.0019167192513123,-0.028999688103795,0.0,0.0,0.0,-0.0149996625259518,60.0,162.71241760253906,0.0,-7.417930447672917e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.805627745455423e-21,-2.404010820845535e-21,-2.401617126558281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.771063196239992e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,0.0001028952683554,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,7.599907257826999e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0001028947517625,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004880776396021,288.094970703125,294.1499938964844,302.43536376953125,297.63006591796875,298.66796875,300.04888916015625,283.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0681116435762306e-08,0.001041169045493,-0.0270248800516128,0.0,0.0,0.0,-0.0101069547235965,60.0,90.78855895996094,0.0,-7.391132328393726e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807310783352156e-21,-2.4036739709281177e-21,-2.4036368124240378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.772068005986512e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001029057530104,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.600665412610397e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001029052873491,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004881284839939,288.07330322265625,294.1499938964844,302.39715576171875,297.6390991210937,298.737060546875,300.9254150390625,283.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,47.43499755859375,0.0,-7.392640100079009e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8073378444366485e-21,-2.403668316373149e-21,-2.4036695280635002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.772068005986512e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001029057530104,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,7.600665412610397e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,0.0001029052873491,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,0.0004881284839939,288.07330322265625,294.1499938964844,302.39715576171875,297.6390991210937,298.737060546875,300.9254150390625,283.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578619092702,0.0,0.0,0.0,-0.0101131927222013,60.0,47.43499755859375,0.0,-7.392640100079009e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8073378444366485e-21,-2.403668316373149e-21,-2.4036695280635002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.773542842594908e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,0.0001029212799039,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,7.601812103530392e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.0001029208142426,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004882021748926,288.0608825683594,294.1499938964844,302.37579345703125,297.6449279785156,298.7748413085937,301.2554626464844,283.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087927634504e-08,0.001041431678459,-0.0271057598292827,0.0,0.0,0.0,-0.0101222638040781,60.0,42.26144790649414,0.0,-7.3948633882992e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.4036685183215408e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.775239595910534e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.0001029391351039,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,7.603130507050082e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0001029386767186,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004882869543507,288.0509948730469,294.1499938964844,302.3590087890625,297.64990234375,298.8041381835937,301.4620666503906,283.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609500050544,0.0,0.0,0.0,-0.010132716037333,60.0,40.00523376464844,0.0,-7.397424184318879e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.4036685183215408e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.78118332568556e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001030017083394,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.60775146773085e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.00010300125723,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004885839298367,288.0281677246094,294.1499938964844,302.3208923339844,297.66217041015625,298.86932373046875,301.7863464355469,283.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.6484260559082,0.0,-7.406406865584358e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.78118332568556e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001030017083394,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.60775146773085e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,0.00010300125723,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004885839298367,288.0281677246094,294.1499938964844,302.3208923339844,297.66217041015625,298.86932373046875,301.7863464355469,283.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.6484260559082,0.0,-7.406406865584358e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.790656622499228e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.0001031014544423,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.615117647219449e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0001031010033329,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004890572163276,288.0047912597656,294.1499938964844,302.2828369140625,297.6756591796875,298.9326171875,301.977783203125,283.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923020710151832e-08,0.0010432521812617,-0.0276631228625774,0.0,0.0,0.0,-0.0102278217673301,60.0,36.328243255615234,0.0,-7.420744907449264e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,9.790656622499228e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.0001031014544423,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.615117647219449e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,0.0001031010033329,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0004890572163276,288.0047912597656,294.1499938964844,302.2828369140625,297.6756591796875,298.9326171875,301.977783203125,283.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923020710151832e-08,0.0010432521812617,-0.0276631228625774,0.0,0.0,0.0,-0.0102278217673301,60.0,36.328243255615234,0.0,-7.420744907449264e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.796987433219329e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,0.000103168116766,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.620040560141206e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001031676656566,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.000489373516757,287.992919921875,294.1499938964844,302.2638244628906,297.68280029296875,298.963623046875,302.0395812988281,283.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.10018412158297e-08,0.0010439261095598,-0.0278694350272417,0.0,0.0,0.0,-0.0102668963372707,60.0,35.79823684692383,0.0,-7.430337234382024e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.804542060010137e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0001032476648106,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,7.625915168318897e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0001032472209772,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004897508770227,287.9809265136719,294.1499938964844,302.2448425292969,297.69012451171875,298.994140625,302.0841979980469,283.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095912633152238e-08,0.0010447304230183,-0.0281156618148088,0.0,0.0,0.0,-0.010313531383872,60.0,35.320709228515625,0.0,-7.441793314910683e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.823831351241095e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0001034507731674,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,7.64091601013206e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0001034503366099,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004907145048491,287.9566345214844,294.1499938964844,302.2069091796875,297.7052307128906,299.0539245605469,302.1374816894531,283.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336141803042212e-08,0.0010467843385413,-0.0287444237619638,0.0,0.0,0.0,-0.0104326223954558,60.0,34.477481842041016,0.0,-7.471088991906073e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,9.823831351241095e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,0.0001034507731674,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,7.64091601013206e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0001034503366099,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004907145048491,287.9566345214844,294.1499938964844,302.2069091796875,297.7052307128906,299.0539245605469,302.1374816894531,283.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336141803042212e-08,0.0010467843385413,-0.0287444237619638,0.0,0.0,0.0,-0.0104326223954558,60.0,34.477481842041016,0.0,-7.471088991906073e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.849775233305992e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001037239635479,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.661092968191952e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0001037235342664,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004920104984194,287.93194580078125,294.1499938964844,302.1690979003906,297.7207336425781,299.112060546875,302.156494140625,283.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495588649064,1.1659291310195384e-08,0.0010495472233742,-0.0295901633799076,0.0,0.0,0.0,-0.0105928191915154,60.0,33.75833511352539,0.0,-7.51058735204424e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.849775233305992e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,0.0001037239635479,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.661092968191952e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,0.0001037235342664,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,0.0004920104984194,287.93194580078125,294.1499938964844,302.1690979003906,297.7207336425781,299.112060546875,302.156494140625,283.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495588649064,1.1659291310195384e-08,0.0010495472233742,-0.0295901633799076,0.0,0.0,0.0,-0.0105928191915154,60.0,33.75833511352539,0.0,-7.51058735204424e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.887311171041802e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0001041192299453,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.690287020523101e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0001041188006638,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.000493885600008,287.9068603515625,294.1499938964844,302.1313781738281,297.73638916015625,299.1685791015625,302.1531066894531,284.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138318359851,0.0,0.0,0.0,-0.010824623517692,60.0,33.1484375,0.0,-7.567925308649137e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.887311171041802e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,0.0001041192299453,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,7.690287020523101e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0001041188006638,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,0.000493885600008,287.9068603515625,294.1499938964844,302.1313781738281,297.73638916015625,299.1685791015625,302.1531066894531,284.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138318359851,0.0,0.0,0.0,-0.010824623517692,60.0,33.1484375,0.0,-7.567925308649137e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.946112550096586e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0001047384284902,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.736020052107051e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0001047379992087,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.000496822874993,287.88134765625,294.1499938964844,302.09375,297.7519226074219,299.2235412597656,302.1347351074219,284.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859454834313055e-08,0.00105980806984,-0.0327306389808654,0.0,0.0,0.0,-0.0111877834424376,60.0,33.12134552001953,0.0,-7.658193368342836e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.946112550096586e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0001047384284902,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529724121094,0.0,0.0,7.736020052107051e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0001047379992087,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.000496822874993,287.88134765625,294.1499938964844,302.09375,297.7519226074219,299.2235412597656,302.1347351074219,284.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859454834313055e-08,0.00105980806984,-0.0327306389808654,0.0,0.0,0.0,-0.0111877834424376,60.0,33.12134552001953,0.0,-7.658193368342836e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.98615869320929e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0001051601284416,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,7.767166243866086e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,0.0001051596991601,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004988232976756,287.868408203125,294.1499938964844,302.0749816894531,297.7595520019531,299.25048828125,302.12158203125,284.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640870314091,1.3358388173401181e-08,0.0010640736436471,-0.034035924822092,0.0,0.0,0.0,-0.0114351222291588,60.0,32.424339294433594,0.0,-7.71997790138812e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0001003382640192,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0001056620967574,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.804240885889158e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0001056616674759,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0005012043984606,287.8553771972656,294.1499938964844,302.0562744140625,297.7670593261719,299.27716064453125,302.106689453125,284.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691654169932,1.3952302424513618e-08,0.0010691514471545,-0.035589475184679,0.0,0.0,0.0,-0.01172954775393,60.0,32.73569869995117,0.0,-7.793848055825947e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001015267625916,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0001069136415026,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.896679744590074e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0001069132122211,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0005071412306278,287.82891845703125,294.1499938964844,302.0189208984375,297.7815856933594,299.32958984375,302.0722351074219,284.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433132105613367e-08,0.0010818121954798,-0.0394618697464466,0.0,0.0,0.0,-0.0124636497348546,60.0,32.40087127685547,0.0,-7.979561189586094e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001015267625916,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0001069136415026,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.896679744590074e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0001069132122211,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0005071412306278,287.82891845703125,294.1499938964844,302.0189208984375,297.7815856933594,299.32958984375,302.0722351074219,284.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818275623023,1.5433132105613367e-08,0.0010818121954798,-0.0394618697464466,0.0,0.0,0.0,-0.0124636497348546,60.0,32.40087127685547,0.0,-7.979561189586094e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,0.0001024571538437,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0001078933855751,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,7.969043508637697e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,0.0001078929635696,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,0.0005117887048982,287.81170654296875,294.1499938964844,301.9951171875,297.7904357910156,299.3625793457031,302.0477294921875,284.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917405597865,1.6592402118931204e-08,0.0010917239123955,-0.0424921736121177,0.0,0.0,0.0,-0.0130383446812629,60.0,32.26904296875,0.0,-8.126470163460908e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0001030246203299,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.000108490952698,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,8.013179467525333e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001084905234165,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0005146233015693,287.80181884765625,294.1499938964844,301.9815979003906,297.7952575683594,299.3811950683594,302.0332946777344,284.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977863566949,1.7299470300713438e-08,0.001097769010812,-0.044339869171381,0.0,0.0,0.0,-0.0133888637647032,60.0,32.204246520996094,0.0,-8.21673111772725e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001047368714353,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001102940368582,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,8.14635495771654e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0001102936075767,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0005231763352639,287.7743530273437,294.1499938964844,301.9447021484375,297.8077087402344,299.4314270019531,301.9924011230469,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160296853631,1.943300453888241e-08,0.0011160102440044,-0.0499124079942703,0.0,0.0,0.0,-0.0144465360790491,60.0,32.090721130371094,0.0,-8.492105507684755e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001047368714353,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0001102940368582,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,8.14635495771654e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0001102936075767,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0005231763352639,287.7743530273437,294.1499938964844,301.9447021484375,297.8077087402344,299.4314270019531,301.9924011230469,284.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160296853631,1.943300453888241e-08,0.0011160102440044,-0.0499124079942703,0.0,0.0,0.0,-0.0144465360790491,60.0,32.090721130371094,0.0,-8.492105507684755e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001065677788574,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0001122220783145,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,8.288759272545576e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.000112221649033,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0005323220975697,287.7462158203125,294.1499938964844,301.9078369140625,297.8188171386719,299.4809875488281,301.9506225585937,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355377500876,2.171445423471141e-08,0.0011355159804224,-0.0558662191033363,0.0,0.0,0.0,-0.0155775351449847,60.0,32.04230499267578,0.0,-8.791585059952922e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001065677788574,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0001122220783145,299.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,8.288759272545576e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.000112221649033,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0005323220975697,287.7462158203125,294.1499938964844,301.9078369140625,297.8188171386719,299.4809875488281,301.9506225585937,284.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355377500876,2.171445423471141e-08,0.0011355159804224,-0.0558662191033363,0.0,0.0,0.0,-0.0155775351449847,60.0,32.04230499267578,0.0,-8.791585059952922e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001074827596312,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0001131855970015,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,8.359925413969904e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.00011318516772,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0005368926213122,287.7319030761719,294.1499938964844,301.8894958496094,297.82379150390625,299.50543212890625,301.9298095703125,284.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452874168753,2.285461242479414e-08,0.0011452645994722,-0.0588395036756992,0.0,0.0,0.0,-0.0161427557468414,60.0,32.03451919555664,0.0,-8.943192142396583e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,0.0001083762108464,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0001141264438047,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,8.429415902355686e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0001141260145232,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,0.0005413555772975,287.71746826171875,294.1499938964844,301.87115478515625,297.8283386230469,299.5296325683594,301.9092102050781,284.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154807745479,2.3967947626601933e-08,0.0011547837639227,-0.0617413632571697,0.0,0.0,0.0,-0.0166946798563003,60.0,32.03214645385742,0.0,-9.092481434436196e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001100253648473,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0001158630911959,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,8.557683759136125e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001158626619144,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0005495934165082,287.688232421875,294.1499938964844,301.8346862792969,297.8359680175781,299.5773010253906,301.86871337890625,284.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723793577402,2.602300064324936e-08,0.0011723532807081,-0.0670937076210975,0.0,0.0,0.0,-0.0177134443074464,60.0,32.027870178222656,0.0,-9.371287745807424e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001100253648473,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0001158630911959,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,8.557683759136125e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001158626619144,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0005495934165082,287.688232421875,294.1499938964844,301.8346862792969,297.8359680175781,299.5773010253906,301.86871337890625,284.5372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723793577402,2.602300064324936e-08,0.0011723532807081,-0.0670937076210975,0.0,0.0,0.0,-0.0177134443074464,60.0,32.027870178222656,0.0,-9.371287745807424e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001113877588068,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001172977499663,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,8.663647167850286e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001172973206848,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005563988815993,287.6585998535156,294.1499938964844,301.7984313964844,297.84149169921875,299.6238098144531,301.82940673828125,284.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868962319567,2.7720718165369362e-08,0.0011868685251101,-0.0715111419558525,0.0,0.0,0.0,-0.0185550674796104,60.0,32.02245330810547,0.0,-9.60478558909017e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,0.0001113877588068,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,0.0001172977499663,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,8.663647167850286e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001172973206848,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0005563988815993,287.6585998535156,294.1499938964844,301.7984313964844,297.84149169921875,299.6238098144531,301.82940673828125,284.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868962319567,2.7720718165369362e-08,0.0011868685251101,-0.0715111419558525,0.0,0.0,0.0,-0.0185550674796104,60.0,32.02245330810547,0.0,-9.60478558909017e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
