time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0001124153859564,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001183798813144,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,8.743572107050568e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001183794520329,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005615320987999,287.6286926269531,294.1499938964844,301.76239013671875,297.8446655273437,299.6690979003906,301.7911682128906,284.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978456750512,2.900126006011305e-08,0.001197816687636,-0.0748404040932655,0.0,0.0,0.0,-0.0191898792982101,60.0,32.02286529541016,0.0,-9.782803545022037e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0001124153859564,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001183798813144,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,8.743572107050568e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,0.0001183794520329,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005615320987999,287.6286926269531,294.1499938964844,301.76239013671875,297.8446655273437,299.6690979003906,301.7911682128906,284.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978456750512,2.900126006011305e-08,0.001197816687636,-0.0748404040932655,0.0,0.0,0.0,-0.0191898792982101,60.0,32.02286529541016,0.0,-9.782803545022037e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001131063108914,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.000119107455248,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,8.797310147201642e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0001191070332424,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0005649835220538,287.5986022949219,294.1499938964844,301.7265930175781,297.84527587890625,299.713134765625,301.7538146972656,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052081292495,2.9862206929465174e-08,0.0012051782105118,-0.0770774036645889,0.0,0.0,0.0,-0.0196166858077049,60.0,31.978853225708008,0.0,-9.90340822681901e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,0.0001131063108914,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,0.000119107455248,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,8.797310147201642e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,0.0001191070332424,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0005649835220538,287.5986022949219,294.1499938964844,301.7265930175781,297.84527587890625,299.713134765625,301.7538146972656,284.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052081292495,2.9862206929465174e-08,0.0012051782105118,-0.0770774036645889,0.0,0.0,0.0,-0.0196166858077049,60.0,31.978853225708008,0.0,-9.90340822681901e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,0.0001133451951318,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,0.0001193589996546,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,8.815888577373698e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2764892578125,0.0,0.0,0.0001193585776491,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0005661767791025,287.5835266113281,294.1499938964844,301.7087707519531,297.84454345703125,299.7344970703125,301.7355041503906,284.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077525025233,3.0159842623334043e-08,0.001207722350955,-0.0778504908084869,0.0,0.0,0.0,-0.0197642315179109,60.0,31.93141365051269,0.0,-9.945274115352733e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0001135438651544,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,0.0001195682052639,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890625,0.0,0.0,8.83134052855894e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,0.0001195677905343,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665710449219,0.0,0.0,0.0005671692197211,287.5684509277344,294.1499938964844,301.6910400390625,297.8430480957031,299.7554626464844,301.7173156738281,284.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933492541313,0.0,0.0,0.0,-0.0198869481682777,60.0,31.87425804138184,0.0,-9.980159632050345e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.0001138652587542,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001199066318804,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,8.856335625750944e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,0.0001199062171508,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,0.0005687747034244,287.538330078125,294.1499938964844,301.6557312011719,297.8377990722656,299.7961730957031,301.6813659667969,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080778299136e-08,0.0012132624397054,-0.0795329958200454,0.0,0.0,0.0,-0.0200854409486055,60.0,31.73942756652832,0.0,-1.0036717412731377e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,0.0001138652587542,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560729980469,0.0,0.0,0.0001199066318804,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,8.856335625750944e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514953613281,0.0,0.0,0.0001199062171508,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,0.0005687747034244,287.538330078125,294.1499938964844,301.6557312011719,297.8377990722656,299.7961730957031,301.6813659667969,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080778299136e-08,0.0012132624397054,-0.0795329958200454,0.0,0.0,0.0,-0.0200854409486055,60.0,31.73942756652832,0.0,-1.0036717412731377e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001140576714533,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0001201092454721,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597045898437,0.0,0.0,8.871300087776035e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393798828125,0.0,0.0,0.0001201088380184,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,0.0005697359447367,287.51666259765625,294.1499938964844,301.6304626464844,297.8320007324219,299.8245544433594,301.6557006835937,284.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.1047488135982355e-08,0.0012153121642768,-0.0801552683115005,0.0,0.0,0.0,-0.0202042739838361,60.0,31.63119125366211,0.0,-1.007065293379128e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,0.0001141228713095,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,0.0001201778941322,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,8.876369975041598e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,0.0001201774866785,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0005700616165995,287.5082397460937,294.1499938964844,301.6206970214844,297.8292541503906,299.8353881835937,301.6457824707031,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128703170679735e-08,0.0012160065816715,-0.0803660824894905,0.0,0.0,0.0,-0.0202445350587368,60.0,31.587162017822266,0.0,-1.0082163726110593e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001143165573012,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001203818465,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,8.89143266249448e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001203814463224,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0005710292025469,287.478271484375,294.1499938964844,301.5859375,297.8172302246094,299.8730163574219,301.610595703125,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.1369957298466034e-08,0.0012180687626823,-0.0809922590851783,0.0,0.0,0.0,-0.0203641317784786,60.0,31.420713424682617,0.0,-1.0116396254034045e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001143165573012,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,0.0001203818465,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,8.89143266249448e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001203814463224,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,0.0005710292025469,287.478271484375,294.1499938964844,301.5859375,297.8172302246094,299.8730163574219,301.610595703125,284.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181001948192,3.1369957298466034e-08,0.0012180687626823,-0.0809922590851783,0.0,0.0,0.0,-0.0203641317784786,60.0,31.420713424682617,0.0,-1.0116396254034045e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0001144585185102,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,0.0001205313237733,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,8.902472472982481e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,0.0001205309308716,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0005717384046874,287.44842529296875,294.1499938964844,301.5514831542969,297.8014221191406,299.9092102050781,301.57574462890625,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546747436550504e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.24251174926757,0.0,-1.0141517492456845e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0001144585185102,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049865722656,0.0,0.0,0.0001205313237733,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,8.902472472982481e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,0.0001205309308716,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,0.0005717384046874,287.44842529296875,294.1499938964844,301.5514831542969,297.8014221191406,299.9092102050781,301.57574462890625,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546747436550504e-08,0.0012195806484669,-0.0814510509371757,0.0,0.0,0.0,-0.0204517748206853,60.0,31.24251174926757,0.0,-1.0141517492456845e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,0.0001145102069131,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.0001205857479362,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,8.906490984372795e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.0001205853550345,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905517578125,0.0,0.0,0.0005719966138713,287.4335632324219,294.1499938964844,301.53436279296875,297.79205322265625,299.9267272949219,301.5584411621094,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.1611097739414624e-08,0.0012201302452012,-0.0816180408000946,0.0,0.0,0.0,-0.0204836726188659,60.0,31.14885711669922,0.0,-1.0150669993436169e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0001145475762314,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18780517578125,0.0,0.0,0.000120625096315,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,8.9093970018439e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,0.0001206247034133,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0005721833440475,287.41876220703125,294.1499938964844,301.517333984375,297.7816467285156,299.9438781738281,301.5412292480469,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.1657606314183795e-08,0.0012205279199406,-0.0817387327551841,0.0,0.0,0.0,-0.0205067303031682,60.0,31.05177116394043,0.0,-1.0157287277934305e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.000114578542707,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.0001206576926051,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,8.91180316102691e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001206573069794,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0005723381182178,287.3893127441406,294.1499938964844,301.4834899902344,297.7576599121094,299.9769897460937,301.50714111328125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208567932248,-0.0818385332822799,0.0,0.0,0.0,-0.0205257963389158,60.0,30.84564208984375,0.0,-1.0162760588627864e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695556640625,0.0,0.0,0.000114578542707,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.0001206576926051,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18536376953125,0.0,0.0,8.91180316102691e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001206573069794,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0005723381182178,287.3893127441406,294.1499938964844,301.4834899902344,297.7576599121094,299.9769897460937,301.50714111328125,284.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.1696067992470496e-08,0.0012208567932248,-0.0818385332822799,0.0,0.0,0.0,-0.0205257963389158,60.0,30.84564208984375,0.0,-1.0162760588627864e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001145640489994,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001206424058182,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,8.910673932405189e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0001206420274684,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0005722657660953,287.360107421875,294.1499938964844,301.45001220703125,297.7292175292969,300.0087890625,301.4734191894531,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677867440293994e-08,0.0012207019608467,-0.081791304051876,0.0,0.0,0.0,-0.0205167792737483,60.0,30.62715721130371,0.0,-1.0160170660356017e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523132324219,0.0,0.0,0.0001145640489994,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0001206424058182,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,8.910673932405189e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,0.0001206420274684,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,0.0005722657660953,287.360107421875,294.1499938964844,301.45001220703125,297.7292175292969,300.0087890625,301.4734191894531,285.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677867440293994e-08,0.0012207019608467,-0.081791304051876,0.0,0.0,0.0,-0.0205167792737483,60.0,30.62715721130371,0.0,-1.0160170660356017e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.00011450490274,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0001205801090691,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,8.906071161618456e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.0,0.0,0.0001205797379952,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0005719704204238,287.3311767578125,294.1499938964844,301.4175720214844,297.6993103027344,300.0390625,301.4405212402344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604027839193805e-08,0.0012200705241411,-0.0815996974706649,0.0,0.0,0.0,-0.0204801708459854,60.0,30.39723014831543,0.0,-1.0149663864922333e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13507080078125,0.0,0.0,0.00011450490274,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0001205801090691,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,8.906071161618456e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319580078125,0.0,0.0,0.0001205797379952,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1305236816406,0.0,0.0,0.0005719704204238,287.3311767578125,294.1499938964844,301.4175720214844,297.6993103027344,300.0390625,301.4405212402344,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604027839193805e-08,0.0012200705241411,-0.0815996974706649,0.0,0.0,0.0,-0.0204801708459854,60.0,30.39723014831543,0.0,-1.0149663864922333e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.0001144205889431,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001204913132824,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,8.89951188582927e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001204909494845,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0005715493462048,287.30255126953125,294.1499938964844,301.38690185546875,297.6710205078125,300.0679931640625,301.4089050292969,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,3.1498824881737164e-08,0.00121917121578,-0.081326700747013,0.0,0.0,0.0,-0.0204280205070972,60.0,30.16594886779785,0.0,-1.013470551924911e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,0.0001144205889431,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001204913132824,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13299560546875,0.0,0.0,8.89951188582927e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0001204909494845,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0005715493462048,287.30255126953125,294.1499938964844,301.38690185546875,297.6710205078125,300.0679931640625,301.4089050292969,285.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192027643322,3.1498824881737164e-08,0.00121917121578,-0.081326700747013,0.0,0.0,0.0,-0.0204280205070972,60.0,30.16594886779785,0.0,-1.013470551924911e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.000114369118819,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102600097656,0.0,0.0,0.0001204371001222,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,8.895507198758423e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,0.0001204367363243,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1048278808594,0.0,0.0,0.0005712923011742,287.2883605957031,294.1499938964844,301.3721923828125,297.6574401855469,300.0819396972656,301.39373779296875,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186532840132,3.1434609581992845e-08,0.0012186218518763,-0.0811600536108017,0.0,0.0,0.0,-0.0203961860388517,60.0,30.05129623413086,0.0,-1.0125580018893745e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007385253906,0.0,0.0,0.0001143120680353,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001203770152642,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,8.891068864613771e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09771728515625,0.0,0.0,0.0001203766514663,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962829589844,0.0,0.0,0.0005710073164664,287.27423095703125,294.1499938964844,301.35791015625,297.6442565917969,300.0955505371094,301.37896728515625,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136344517429279e-08,0.0012180134654045,-0.0809753611683845,0.0,0.0,0.0,-0.0203609056770801,60.0,29.937631607055664,0.0,-1.0115471127392085e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,0.0001141830507549,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001202411440317,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,8.881032408680767e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0001202407875098,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0005703629576601,287.2462463378906,294.1499938964844,301.3305358886719,297.6190185546875,300.1219482421875,301.3505249023437,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.120253566635256e-08,0.0012166384840384,-0.0805577337741851,0.0,0.0,0.0,-0.0202811416238546,60.0,29.71312713623047,0.0,-1.0092634283864754e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836181640625,0.0,0.0,0.0001141830507549,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001202411440317,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,8.881032408680767e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806579589844,0.0,0.0,0.0001202407875098,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0005703629576601,287.2462463378906,294.1499938964844,301.3305358886719,297.6190185546875,300.1219482421875,301.3505249023437,285.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.120253566635256e-08,0.0012166384840384,-0.0805577337741851,0.0,0.0,0.0,-0.0202811416238546,60.0,29.71312713623047,0.0,-1.0092634283864754e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.000114065442176,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0001201172854052,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,8.871882891980931e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,0.0001201169288833,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,0.0005697755259461,287.22412109375,294.1499938964844,301.30975341796875,297.599853515625,300.1422424316406,301.32891845703125,285.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.105586543483696e-08,0.0012153844581916,-0.0801770165562629,0.0,0.0,0.0,-0.0202084314078092,60.0,29.53654861450196,0.0,-1.0071840250702736e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666198730469,0.0,0.0,0.0001140333115472,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675354003906,0.0,0.0,0.0001200834449264,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,8.869383600540459e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636901855469,0.0,0.0,0.0001200830956804,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0005696151056326,287.2186279296875,294.1499938964844,301.3047180175781,297.59521484375,300.1471862792969,301.32373046875,285.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730213522911,0.0,0.0,0.0,-0.020188570022583,60.0,29.492992401123047,0.0,-1.0066163724786749e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0001138657171395,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0001199069447466,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,8.856346539687365e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.0001199066027766,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0005687779630534,287.1913452148437,294.1499938964844,301.2803649902344,297.5727233886719,300.1712951660156,301.2984313964844,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806813100525694e-08,0.0012132554547861,-0.0795304775238037,0.0,0.0,0.0,-0.0200849678367376,60.0,29.27725601196289,0.0,-1.0036580277983377e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0001138657171395,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0001199069447466,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,8.856346539687365e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467834472656,0.0,0.0,0.0001199066027766,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.0005687779630534,287.1913452148437,294.1499938964844,301.2803649902344,297.5727233886719,300.1712951660156,301.2984313964844,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806813100525694e-08,0.0012132554547861,-0.0795304775238037,0.0,0.0,0.0,-0.0200849678367376,60.0,29.27725601196289,0.0,-1.0036580277983377e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,0.0001136812861659,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,0.0001197127130581,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,8.841999806463718e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.000119712378364,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0005678567686118,287.1644592285156,294.1499938964844,301.25738525390625,297.55157470703125,300.1943359375,301.2745666503906,285.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789333954453468,0.0,0.0,0.0,-0.0199709665030241,60.0,29.065927505493164,0.0,-1.0004077211078768e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,0.0001136812861659,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,0.0001197127130581,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.046875,0.0,0.0,8.841999806463718e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.000119712378364,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286865234375,0.0,0.0,0.0005678567686118,287.1644592285156,294.1499938964844,301.25738525390625,297.55157470703125,300.1943359375,301.2745666503906,285.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.057684594409693e-08,0.0012112895492464,-0.0789333954453468,0.0,0.0,0.0,-0.0199709665030241,60.0,29.065927505493164,0.0,-1.0004077211078768e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,0.0001135817510657,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.025390625,0.0,0.0,0.0001196078956127,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,8.834257459966466e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0001196075609186,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,0.0005673596169799,287.1512145996094,294.1499938964844,301.2464294433594,297.5414428710937,300.20538330078125,301.2633056640625,285.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274254986907e-08,0.0012102284235879,-0.0786111429333686,0.0,0.0,0.0,-0.0199094414710998,60.0,28.962337493896484,0.0,-9.9865587799286e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0001134792983066,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001195000004372,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,8.826288103591651e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001194996657432,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120849609375,0.0,0.0,0.0005668479134328,287.1380615234375,294.1499938964844,301.2357482910156,297.5316162109375,300.2161865234375,301.2523193359375,285.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091662501916,3.032500117683412e-08,0.0012091359822079,-0.0782794207334518,0.0,0.0,0.0,-0.0198461152613163,60.0,28.859848022460938,0.0,-9.968542968863404e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,0.0001132676479755,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0001192771087517,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,8.809824066702276e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001192767813336,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,0.0005657907458953,287.1119689941406,294.1499938964844,301.21539306640625,297.5128173828125,300.2372741699219,301.2309875488281,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.65700912475586,0.0,-9.931377320526737e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,0.0001132676479755,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00048828125,0.0,0.0,0.0001192771087517,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,8.809824066702276e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9968566894531,0.0,0.0,0.0001192767813336,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9955749511719,0.0,0.0,0.0005657907458953,287.1119689941406,294.1499938964844,301.21539306640625,297.5128173828125,300.2372741699219,301.2309875488281,285.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.65700912475586,0.0,-9.931377320526737e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,0.0001130402088165,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840393066406,0.0,0.0,0.000119037584227,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,8.792131848167628e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,0.0001190372640849,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0005646547069773,287.0862731933594,294.1499938964844,301.1961975097656,297.4951171875,300.2574462890625,301.2110290527344,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777559973354083e-08,0.0012044566683471,-0.0768575146794319,0.0,0.0,0.0,-0.0195747334510087,60.0,28.45840644836425,0.0,-9.891518004678801e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
