time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,0.0001130402088165,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9840393066406,0.0,0.0,0.000119037584227,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99658203125,0.0,0.0,8.792131848167628e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,0.0001190372640849,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.0005646547069773,287.0862731933594,294.1499938964844,301.1961975097656,297.4951171875,300.2574462890625,301.2110290527344,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777559973354083e-08,0.0012044566683471,-0.0768575146794319,0.0,0.0,0.0,-0.0195747334510087,60.0,28.45840644836425,0.0,-9.891518004678801e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001128008079831,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001187854722957,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,8.773509762249887e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0001187851594295,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0005634589469991,287.0610656738281,294.1499938964844,301.1781005859375,297.4784240722656,300.27667236328125,301.1922912597656,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479098273554882e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267760962247,60.0,28.26400184631348,0.0,-9.849649984516873e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669189453125,0.0,0.0,0.0001128008079831,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,0.0001187854722957,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,8.773509762249887e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,0.0001187851594295,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,0.0005634589469991,287.0610656738281,294.1499938964844,301.1781005859375,297.4784240722656,300.27667236328125,301.1922912597656,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479098273554882e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267760962247,60.0,28.26400184631348,0.0,-9.849649984516873e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.000112550544145,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.000118521922559,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,8.7540436652489e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001185216169687,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0005622088792733,287.0362548828125,294.1499938964844,301.1610717773437,297.46270751953125,300.2950744628906,301.1746826171875,285.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167111392780498e-08,0.0011992380023002,-0.0752714201807975,0.0,0.0,0.0,-0.0192721132189035,60.0,28.0736141204834,0.0,-9.805979317434321e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508361816406,0.0,0.0,0.000112550544145,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.000118521922559,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,8.7540436652489e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9481811523437,0.0,0.0,0.0001185216169687,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.0005622088792733,287.0362548828125,294.1499938964844,301.1610717773437,297.46270751953125,300.2950744628906,301.1746826171875,285.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167111392780498e-08,0.0011992380023002,-0.0752714201807975,0.0,0.0,0.0,-0.0192721132189035,60.0,28.0736141204834,0.0,-9.805979317434321e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0001124197806348,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0001183842105092,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,8.743871876504272e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,0.000118383904919,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93902587890625,0.0,0.0,0.0005615557311102,287.02410888671875,294.1499938964844,301.15289306640625,297.4552001953125,300.3038635253906,301.1663513183594,285.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978727998211,2.9004091572915065e-08,0.001197843812406,-0.0748477652668953,0.0,0.0,0.0,-0.0191912967711687,60.0,27.980213165283203,0.0,-9.783199317325852e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9349365234375,0.0,0.0,0.0001122865432989,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9357604980469,0.0,0.0,0.0001182439009426,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,8.73350800247863e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,0.0001182436026283,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.000560890242923,287.01202392578125,294.1499938964844,301.1449890136719,297.4478759765625,300.3125305175781,301.158203125,285.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837998655717456e-08,0.0011964230798184,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,27.88725852966309,0.0,-9.760016439486209e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,0.000112007750431,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001179503087769,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,8.711822010809556e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,0.0001179500104626,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,0.0005594976828433,286.9880065917969,294.1499938964844,301.1297912597656,297.43389892578125,300.3295593261719,301.14227294921875,285.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045799280249e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.70116233825684,0.0,-9.711596504757837e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,0.000112007750431,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,0.0001179503087769,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,8.711822010809556e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165954589844,0.0,0.0,0.0001179500104626,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,0.0005594976828433,286.9880065917969,294.1499938964844,301.1297912597656,297.43389892578125,300.3295593261719,301.14227294921875,285.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849045799280249e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.70116233825684,0.0,-9.711596504757837e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054260253906,0.0,0.0,0.0001117339052143,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90625,0.0,0.0,0.0001176619261968,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,8.690521644894034e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001176616278826,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0005581298610195,286.96728515625,294.1499938964844,301.1171264648437,297.4222106933594,300.3439025878906,301.129150390625,285.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149100828045448e-08,0.0011905361898243,-0.0726251527667045,0.0,0.0,0.0,-0.0187674574553966,60.0,27.537811279296875,0.0,-9.664155697919341e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.903564453125,0.0,0.0,0.0001116964704124,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001176224977825,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,8.687609806656837e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,0.0001176221994683,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998718261719,0.0,0.0,0.000557942839805,286.9644470214844,294.1499938964844,301.1154479980469,297.420654296875,300.3458557128906,301.1273498535156,285.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901658726856,2.8102430604803885e-08,0.001190137816593,-0.0725037977099418,0.0,0.0,0.0,-0.0187443252652883,60.0,27.51553535461425,0.0,-9.657679100882889e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001113516336772,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.000117259362014,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,8.66078698891215e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.0001172590709757,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0005562203587032,286.9413452148437,294.1499938964844,301.1018371582031,297.4081115722656,300.3615417480469,301.1132507324219,285.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.767259843494685e-08,0.0011864644475281,-0.0713859871029853,0.0,0.0,0.0,-0.0185312498360872,60.0,27.32865333557129,0.0,-9.598126382570626e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001113516336772,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8889465332031,0.0,0.0,0.000117259362014,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004211425781,0.0,0.0,8.66078698891215e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.0001172590709757,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,0.0005562203587032,286.9413452148437,294.1499938964844,301.1018371582031,297.4081115722656,300.3615417480469,301.1132507324219,285.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864921543747,2.767259843494685e-08,0.0011864644475281,-0.0713859871029853,0.0,0.0,0.0,-0.0185312498360872,60.0,27.32865333557129,0.0,-9.598126382570626e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0001109741424443,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001168618327938,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,8.631424861960113e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0001168615490314,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.0005543348379433,286.918701171875,294.1499938964844,301.0888977050781,297.39617919921875,300.3764953613281,301.09991455078125,285.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202071706255992e-08,0.0011824420653283,-0.0701620504260063,0.0,0.0,0.0,-0.0182979945093393,60.0,27.140066146850582,0.0,-9.533147249385365e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.0001109741424443,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001168618327938,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,8.631424861960113e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0001168615490314,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.0005543348379433,286.918701171875,294.1499938964844,301.0888977050781,297.39617919921875,300.3764953613281,301.09991455078125,285.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824693065136,2.7202071706255992e-08,0.0011824420653283,-0.0701620504260063,0.0,0.0,0.0,-0.0182979945093393,60.0,27.140066146850582,0.0,-9.533147249385365e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0001107757925637,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0001166529546026,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,8.615996921434999e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,0.0001166526708402,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,0.0005533440271392,286.9075012207031,294.1499938964844,301.0826721191406,297.39044189453125,300.3838195800781,301.0934753417969,285.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,27.04511070251465,0.0,-9.499093067688592e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.85797119140625,0.0,0.0,0.0001105711853597,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001164374843938,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,8.600082219345495e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001164372006314,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544311523437,0.0,0.0,0.0005523220170289,286.8964538574219,294.1499938964844,301.0765991210937,297.38482666015625,300.3909606933594,301.08721923828125,285.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.669980858627241e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489886552095,60.0,26.94973373413086,0.0,-9.464028494221568e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0001101512971217,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001159953098976,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,8.567421900806949e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0001159950334113,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0005502246785908,286.8747253417969,294.1499938964844,301.0648193359375,297.3739624023437,300.4047241210937,301.0751647949219,285.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.759172439575195,0.0,-9.392275046593569e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,0.0001101512971217,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001159953098976,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549499511719,0.0,0.0,8.567421900806949e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.0001159950334113,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0005502246785908,286.8747253417969,294.1499938964844,301.0648193359375,297.3739624023437,300.4047241210937,301.0751647949219,285.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176461886961988e-08,0.0011736741289496,-0.067493163049221,0.0,0.0,0.0,-0.0177895650267601,60.0,26.759172439575195,0.0,-9.392275046593569e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001097229760489,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.0001155442514573,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,8.534106746083125e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001155439822468,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0005480851978063,286.8533935546875,294.1499938964844,301.0534973144531,297.363525390625,300.41796875,301.0635681152344,285.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.56915855407715,0.0,-9.31936199322081e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001097229760489,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.0001155442514573,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,8.534106746083125e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262939453125,0.0,0.0,0.0001155439822468,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0005480851978063,286.8533935546875,294.1499938964844,301.0534973144531,297.363525390625,300.41796875,301.0635681152344,285.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642604484232844e-08,0.0011691093677654,-0.0661033764481544,0.0,0.0,0.0,-0.0175249092280864,60.0,26.56915855407715,0.0,-9.31936199322081e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.000109300672193,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0001150995376519,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.501258707838133e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001150992684415,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0005459757521748,286.83251953125,294.1499938964844,301.0425720214844,297.3534240722656,300.4306945800781,301.0523986816406,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116255741863824e-08,0.0011646093335002,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.381799697875977,0.0,-9.2477513646827e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143005371094,0.0,0.0,0.000109300672193,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0001150995376519,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,8.501258707838133e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001150992684415,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0005459757521748,286.83251953125,294.1499938964844,301.0425720214844,297.3534240722656,300.4306945800781,301.0523986816406,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646344792097,2.5116255741863824e-08,0.0011646093335002,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.381799697875977,0.0,-9.2477513646827e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001088977369363,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001146752110798,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,8.469917520415038e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001146749491454,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0005439630476757,286.8121032714844,294.1499938964844,301.0319519042969,297.3436584472656,300.4429016113281,301.0416564941406,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.0011603153543546,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.19964408874512,0.0,-9.179682081139617e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0001088977369363,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001146752110798,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,8.469917520415038e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,0.0001146749491454,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,0.0005439630476757,286.8121032714844,294.1499938964844,301.0319519042969,297.3436584472656,300.4429016113281,301.0416564941406,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.461404058351492e-08,0.0011603153543546,-0.063424676656723,0.0,0.0,0.0,-0.0170150119811296,60.0,26.19964408874512,0.0,-9.179682081139617e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0001087121345335,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939147949219,0.0,0.0,0.0001144797570304,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,8.455481292912737e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.000114479495096,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,0.0005430359742604,286.8020324707031,294.1499938964844,301.0267333984375,297.3388671875,300.4488220214844,301.0364074707031,285.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583587620407,2.4382705632319812e-08,0.0011583343148231,-0.0628220215439796,0.0,0.0,0.0,-0.0169003140181303,60.0,26.1116886138916,0.0,-9.148411805881552e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0001085326439351,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,0.0001142907349276,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,8.44151945784688e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0001142904802691,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,0.0005421394016593,286.7921142578125,294.1499938964844,301.0216064453125,297.3341064453125,300.4546203613281,301.0311889648437,285.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564472224563,2.4158993028322584e-08,0.0011564230080693,-0.0622391588985919,0.0,0.0,0.0,-0.0167894195765256,60.0,26.025814056396484,0.0,-9.118222266124577e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.0001082002636394,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001139407177106,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,8.415666525252163e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001139404630521,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0005404791445471,286.7724609375,294.1499938964844,301.01141357421875,297.32470703125,300.4659423828125,301.0209350585937,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529042385518,2.3744716415308176e-08,0.0011528804898262,-0.0611596368253231,0.0,0.0,0.0,-0.0165840443223714,60.0,25.85964584350586,0.0,-9.062448214081088e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.0001082002636394,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0001139407177106,299.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,8.415666525252163e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001139404630521,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.769287109375,0.0,0.0,0.0005404791445471,286.7724609375,294.1499938964844,301.01141357421875,297.32470703125,300.4659423828125,301.0209350585937,285.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529042385518,2.3744716415308176e-08,0.0011528804898262,-0.0611596368253231,0.0,0.0,0.0,-0.0165840443223714,60.0,25.85964584350586,0.0,-9.062448214081088e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,0.00010793270485,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.000113658956252,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,8.394855103688315e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0001136587088694,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,0.0005391427548602,286.7540283203125,294.1499938964844,301.0017395019531,297.3157958984375,300.4763488769531,301.0112609863281,285.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500528780743,2.341122851134969e-08,0.0011500294785946,-0.0602904818952083,0.0,0.0,0.0,-0.0164187233895063,60.0,25.7105712890625,0.0,-9.017674784672637e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0001079225185094,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7597045898437,0.0,0.0,0.0001136482242145,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,8.39406275190413e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,0.0001136479841079,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,0.0005390918813645,286.7532653808594,294.1499938964844,301.0013427734375,297.3154296875,300.4767761230469,301.0108642578125,285.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149944262579,2.3398531112661658e-08,0.0011499208630993,-0.0602573864161968,0.0,0.0,0.0,-0.0164124276489019,60.0,25.70455741882324,0.0,-9.015972324277757e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001077050546882,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001134192134486,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,8.377146878046915e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.000113418973342,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0005380056099966,286.7344055175781,294.1499938964844,300.9913024902344,297.30615234375,300.4872131347656,301.0008544921875,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476257350295,2.3127460835326026e-08,0.0011476026847958,-0.0595508031547069,0.0,0.0,0.0,-0.0162780433893203,60.0,25.56212615966797,0.0,-8.979663590480413e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001077050546882,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0001134192134486,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,8.377146878046915e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.000113418973342,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7425231933594,0.0,0.0,0.0005380056099966,286.7344055175781,294.1499938964844,300.9913024902344,297.30615234375,300.4872131347656,301.0008544921875,285.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476257350295,2.3127460835326026e-08,0.0011476026847958,-0.0595508031547069,0.0,0.0,0.0,-0.0162780433893203,60.0,25.56212615966797,0.0,-8.979663590480413e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.000107555744762,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0001132619800046,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,8.365532994503155e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.000113261739898,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0005372598534449,286.7159729003906,294.1499938964844,300.981201171875,297.2968444824219,300.4972229003906,300.9908447265625,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460339883342,2.2941328836623146e-08,0.0011460110545158,-0.0590655729174613,0.0,0.0,0.0,-0.0161857698112726,60.0,25.434118270874023,0.0,-8.95477469953221e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,0.000107555744762,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0001132619800046,299.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430114746094,0.0,0.0,8.365532994503155e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304077148437,0.0,0.0,0.000113261739898,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0005372598534449,286.7159729003906,294.1499938964844,300.981201171875,297.2968444824219,300.4972229003906,300.9908447265625,285.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460339883342,2.2941328836623146e-08,0.0011460110545158,-0.0590655729174613,0.0,0.0,0.0,-0.0161857698112726,60.0,25.434118270874023,0.0,-8.95477469953221e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7260437011719,0.0,0.0,0.000107507679786,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267150878906,0.0,0.0,0.0001132113611674,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,8.361793879885226e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72393798828125,0.0,0.0,0.0001132111210608,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0005370198050513,286.7069091796875,294.1499938964844,300.97613525390625,297.29217529296875,300.5020446777344,300.98583984375,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455222265794,2.2881398109575457e-08,0.001145499292761,-0.0589093305170536,0.0,0.0,0.0,-0.0161560643464326,60.0,25.37591361999512,0.0,-8.946768303985665e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001074806859833,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72027587890625,0.0,0.0,0.0001131829267251,299.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,8.359694038517773e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,0.0001131826938944,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165222167969,0.0,0.0,0.000536884937901,286.6979064941406,294.1499938964844,300.97100830078125,297.2874450683594,300.5067749023437,300.9808044433594,285.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452340986579,2.2847720160257268e-08,0.0011452111648395,-0.0588215291500091,0.0,0.0,0.0,-0.0161393675953149,60.0,25.32183074951172,0.0,-8.942271279011038e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0001074915198842,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001131943281507,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,8.360535139217973e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.00011319409532,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0005369391292333,286.68023681640625,294.1499938964844,300.96063232421875,297.27789306640625,300.5159606933594,300.9705505371094,285.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453481856733,2.2861151194319973e-08,0.0011453252518549,-0.0588565431535244,0.0,0.0,0.0,-0.0161460228264331,60.0,25.22679901123047,0.0,-8.944064688876099e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70684814453125,0.0,0.0,0.0001074915198842,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,0.0001131943281507,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,8.360535139217973e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.00011319409532,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0005369391292333,286.68023681640625,294.1499938964844,300.96063232421875,297.27789306640625,300.5159606933594,300.9705505371094,285.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453481856733,2.2861151194319973e-08,0.0011453252518549,-0.0588565431535244,0.0,0.0,0.0,-0.0161460228264331,60.0,25.22679901123047,0.0,-8.944064688876099e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
