time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0001075784894055,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001132859033532,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,8.367298141820356e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001132856705226,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0005373735912144,286.6628723144531,294.1499938964844,300.95001220703125,297.2680969238281,300.5247802734375,300.9601745605469,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.2969450341747688e-08,0.0011462505208328,-0.0591388903558254,0.0,0.0,0.0,-0.0161997061222791,60.0,25.14759063720703,0.0,-8.95853347060438e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0001075784894055,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6949157714844,0.0,0.0,0.0001132859033532,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70428466796875,0.0,0.0,8.367298141820356e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,0.0001132856705226,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912841796875,0.0,0.0,0.0005373735912144,286.6628723144531,294.1499938964844,300.95001220703125,297.2680969238281,300.5247802734375,300.9601745605469,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462734546512,2.2969450341747688e-08,0.0011462505208328,-0.0591388903558254,0.0,0.0,0.0,-0.0161997061222791,60.0,25.14759063720703,0.0,-8.95853347060438e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0001077330016414,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.0001134486010414,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,8.37931438582018e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001134483754867,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0005381454247981,286.6459350585937,294.1499938964844,300.9402770996094,297.2591247558594,300.5331420898437,300.95025634765625,285.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479199165478,2.3161922158010384e-08,0.0011478967498987,-0.0596406385302543,0.0,0.0,0.0,-0.0162951257079839,60.0,25.08761978149414,0.0,-8.984275723378232e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0001077330016414,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825256347656,0.0,0.0,0.0001134486010414,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,8.37931438582018e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,0.0001134483754867,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.678955078125,0.0,0.0,0.0005381454247981,286.6459350585937,294.1499938964844,300.9402770996094,297.2591247558594,300.5331420898437,300.95025634765625,285.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479199165478,2.3161922158010384e-08,0.0011478967498987,-0.0596406385302543,0.0,0.0,0.0,-0.0162951257079839,60.0,25.08761978149414,0.0,-8.984275723378232e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001079069988918,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.000113631831482,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,8.392847666982561e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001136316059273,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0005390146980062,286.6292724609375,294.1499938964844,300.9326477050781,297.2520751953125,300.541259765625,300.9410705566406,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.3378685654051882e-08,0.0011497493833303,-0.0602056607604026,0.0,0.0,0.0,-0.0164025798439979,60.0,25.03816795349121,0.0,-9.013312052275069e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,0.0001079069988918,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.000113631831482,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,8.392847666982561e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001136316059273,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0005390146980062,286.6292724609375,294.1499938964844,300.9326477050781,297.2520751953125,300.541259765625,300.9410705566406,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.3378685654051882e-08,0.0011497493833303,-0.0602056607604026,0.0,0.0,0.0,-0.0164025798439979,60.0,25.03816795349121,0.0,-9.013312052275069e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001080042275134,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66424560546875,0.0,0.0,0.0001137342042056,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,8.400408842135221e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,0.0001137339859269,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,0.0005395003245212,286.62109375,294.1499938964844,300.9295349121094,297.24920654296875,300.5451965332031,300.9371643066406,285.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508088791742,2.3499802992432706e-08,0.0011507853632792,-0.0605213455855846,0.0,0.0,0.0,-0.0164626259356737,60.0,25.018394470214844,0.0,-9.02955576975728e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001081065565813,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0001138419611379,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,8.408367284573615e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0001138417428592,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0005400115041993,286.61297607421875,294.1499938964844,300.9268798828125,297.24676513671875,300.549072265625,300.9336853027344,285.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518989922478,2.3627286793725943e-08,0.0011518753599375,-0.0608536005020141,0.0,0.0,0.0,-0.0165258236229419,60.0,25.001270294189453,0.0,-9.046669902090798e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001083249881048,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.000114071975986,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,8.42535519041121e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,0.0001140717577072,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0005411026650108,286.5970458984375,294.1499938964844,300.9228820800781,297.2431030273437,300.556640625,300.9280700683594,285.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542255524545,2.3899419332451544e-08,0.0011542016873136,-0.0615627877414226,0.0,0.0,0.0,-0.0166607275605201,60.0,24.97450256347656,0.0,-9.083255747555088e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.645751953125,0.0,0.0,0.0001083249881048,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.000114071975986,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552429199219,0.0,0.0,8.42535519041121e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,0.0001140717577072,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0005411026650108,286.5970458984375,294.1499938964844,300.9228820800781,297.2431030273437,300.556640625,300.9280700683594,285.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542255524545,2.3899419332451544e-08,0.0011542016873136,-0.0615627877414226,0.0,0.0,0.0,-0.0166607275605201,60.0,24.97450256347656,0.0,-9.083255747555088e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001085575713659,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0001143168919952,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,8.443444676231593e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001143166737165,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,0.0005422645481303,286.5814208984375,294.1499938964844,300.9205017089844,297.24090576171875,300.56402587890625,300.924072265625,285.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567031033337,2.4189185765521883e-08,0.0011566788889467,-0.0623178295791149,0.0,0.0,0.0,-0.0168043747544288,60.0,24.95633316040039,0.0,-9.122294386543217e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,0.0001085575713659,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,0.0001143168919952,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,8.443444676231593e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001143166737165,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,0.0005422645481303,286.5814208984375,294.1499938964844,300.9205017089844,297.24090576171875,300.56402587890625,300.924072265625,285.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567031033337,2.4189185765521883e-08,0.0011566788889467,-0.0623178295791149,0.0,0.0,0.0,-0.0168043747544288,60.0,24.95633316040039,0.0,-9.122294386543217e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,0.0001088011777028,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001145734131569,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,8.462390542263165e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001145732021541,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0005434814374893,286.5661315917969,294.1499938964844,300.9195861816406,297.24005126953125,300.5712890625,300.9217224121094,285.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592983501031,2.449269054238812e-08,0.0011592737864702,-0.0631085559725761,0.0,0.0,0.0,-0.0169548336416482,60.0,24.945770263671875,0.0,-9.16327209665724e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,0.0001088011777028,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231689453125,0.0,0.0,0.0001145734131569,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317749023437,0.0,0.0,8.462390542263165e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001145732021541,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6198425292969,0.0,0.0,0.0005434814374893,286.5661315917969,294.1499938964844,300.9195861816406,297.24005126953125,300.5712890625,300.9217224121094,285.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592983501031,2.449269054238812e-08,0.0011592737864702,-0.0631085559725761,0.0,0.0,0.0,-0.0169548336416482,60.0,24.945770263671875,0.0,-9.16327209665724e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0001090511650545,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001148366500274,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,8.481832628604025e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001148364463006,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0005447301664389,286.5512084960937,294.1499938964844,300.91998291015625,297.2403869628906,300.578369140625,300.9208374023437,285.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804144516110682e-08,0.0011619365541264,-0.0639198720455169,0.0,0.0,0.0,-0.0171092320233583,60.0,24.941818237304688,0.0,-9.20541936011432e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112365722656,0.0,0.0,0.0001090511650545,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001148366500274,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,8.481832628604025e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,0.0001148364463006,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0005447301664389,286.5512084960937,294.1499938964844,300.91998291015625,297.2403869628906,300.578369140625,300.9208374023437,285.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.4804144516110682e-08,0.0011619365541264,-0.0639198720455169,0.0,0.0,0.0,-0.0171092320233583,60.0,24.941818237304688,0.0,-9.20541936011432e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0001091778976842,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0001149701056419,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,8.491689368383959e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0001149699019151,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0005453632911667,286.5438842773437,294.1499938964844,300.9206237792969,297.2409973144531,300.5819091796875,300.9208374023437,286.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.496204309920813e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,-0.0171875078231096,60.0,24.94182586669922,0.0,-9.226823749486357e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,0.0001093044702429,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,0.0001151033939095,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,8.501533739035949e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0001151031829067,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,0.0005459955427795,286.53662109375,294.1499938964844,300.9215393066406,297.2418212890625,300.5853881835937,300.92120361328125,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119739177625888e-08,0.0011646347120404,-0.0647418424487114,0.0,0.0,0.0,-0.0172656830400228,60.0,24.942947387695312,0.0,-9.248225296687453e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001095549159799,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,0.0001153671109932,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,8.521011477569118e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001153669072664,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0005472466000355,286.5223693847656,294.1499938964844,300.9241027832031,297.24420166015625,300.5923156738281,300.9227600097656,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673278640955,2.5431768690964418e-08,0.00116730236914,-0.0655544102191925,0.0,0.0,0.0,-0.0174203682690858,60.0,24.9480209350586,0.0,-9.290644698012329e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5891418457031,0.0,0.0,0.0001095549159799,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,0.0001153671109932,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,8.521011477569118e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001153669072664,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0005472466000355,286.5223693847656,294.1499938964844,300.9241027832031,297.24420166015625,300.5923156738281,300.9227600097656,286.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673278640955,2.5431768690964418e-08,0.00116730236914,-0.0655544102191925,0.0,0.0,0.0,-0.0174203682690858,60.0,24.9480209350586,0.0,-9.290644698012329e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001098021093639,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0001156274156528,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,8.540237467968836e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001156272192019,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0005484814173541,286.5084228515625,294.1499938964844,300.9275207519531,297.24737548828125,300.59918212890625,300.92529296875,286.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.57397516634228e-08,0.0011699356837198,-0.0663563162088394,0.0,0.0,0.0,-0.0175730474293231,60.0,24.9560489654541,0.0,-9.332609351986321e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.578369140625,0.0,0.0,0.0001098021093639,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,0.0001156274156528,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,8.540237467968836e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,0.0001156272192019,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,0.0005484814173541,286.5084228515625,294.1499938964844,300.9275207519531,297.24737548828125,300.59918212890625,300.92529296875,286.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.57397516634228e-08,0.0011699356837198,-0.0663563162088394,0.0,0.0,0.0,-0.0175730474293231,60.0,24.9560489654541,0.0,-9.332609351986321e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001100394219974,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001158773084171,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.558693662052974e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001158771119662,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0005496668745763,286.4948425292969,294.1499938964844,300.93170166015625,297.2511901855469,300.60601806640625,300.9287414550781,286.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724893702194,2.6035413824843093e-08,0.0011724632931873,-0.0671260207891464,0.0,0.0,0.0,-0.017719617113471,60.0,24.965850830078125,0.0,-9.372983811317681e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0001100394219974,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,0.0001158773084171,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,8.558693662052974e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.0001158771119662,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.0005496668745763,286.4948425292969,294.1499938964844,300.93170166015625,297.2511901855469,300.60601806640625,300.9287414550781,286.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724893702194,2.6035413824843093e-08,0.0011724632931873,-0.0671260207891464,0.0,0.0,0.0,-0.017719617113471,60.0,24.965850830078125,0.0,-9.372983811317681e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001102662790799,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0001161161999334,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,8.576337131671607e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0001161159962066,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549011230469,0.0,0.0,0.0005508001195266,286.4815673828125,294.1499938964844,300.9364013671875,297.25555419921875,300.6128234863281,300.9328918457031,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.631805706698742e-08,0.0011748798424378,-0.067861720919609,0.0,0.0,0.0,-0.0178597345948219,60.0,24.97659683227539,0.0,-9.411662205138782e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574035644531,0.0,0.0,0.0001102662790799,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0001161161999334,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658264160156,0.0,0.0,8.576337131671607e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,0.0001161159962066,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549011230469,0.0,0.0,0.0005508001195266,286.4815673828125,294.1499938964844,300.9364013671875,297.25555419921875,300.6128234863281,300.9328918457031,286.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.631805706698742e-08,0.0011748798424378,-0.067861720919609,0.0,0.0,0.0,-0.0178597345948219,60.0,24.97659683227539,0.0,-9.411662205138782e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0001103741669794,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,0.0001162297994596,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606689453125,0.0,0.0,8.584727765992284e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55059814453125,0.0,0.0,0.0001162296030088,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,0.000551339064259,286.4750671386719,294.1499938964844,300.9389343261719,297.25787353515625,300.6162109375,300.9352111816406,286.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760550551116,2.6452470436311163e-08,0.0011760286288335,-0.068211555480957,0.0,0.0,0.0,-0.0179263651371002,60.0,24.98200035095215,0.0,-9.430083736106101e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001104784896597,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001163396591437,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,8.592841913923621e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455322265625,0.0,0.0,0.0001163394626928,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0005518601974472,286.4686584472656,294.1499938964844,300.9415588378906,297.2602844238281,300.6195983886719,300.9376220703125,286.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771663557738,2.6582448242606915e-08,0.0011771398130804,-0.0685498192906379,0.0,0.0,0.0,-0.0179907996207475,60.0,24.98727035522461,0.0,-9.447914806059998e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001106762138078,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0001165478606708,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,8.608218922745436e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0001165476714959,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,0.0005528478650376,286.4560852050781,294.1499938964844,300.9469909667969,297.2652893066406,300.6263427734375,300.9427490234375,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792730074375,2.6828780974597063e-08,0.0011792462319135,-0.0691908299922943,0.0,0.0,0.0,-0.0181129183620214,60.0,24.99698066711425,0.0,-9.481753693307837e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372314453125,0.0,0.0,0.0001106762138078,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,0.0001165478606708,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54541015625,0.0,0.0,8.608218922745436e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0001165476714959,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347900390625,0.0,0.0,0.0005528478650376,286.4560852050781,294.1499938964844,300.9469909667969,297.2652893066406,300.6263427734375,300.9427490234375,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792730074375,2.6828780974597063e-08,0.0011792462319135,-0.0691908299922943,0.0,0.0,0.0,-0.0181129183620214,60.0,24.99698066711425,0.0,-9.481753693307837e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001108571595977,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001167384034488,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,8.62229207996279e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001167382142739,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0005537517718039,286.4438781738281,294.1499938964844,300.9525146484375,297.2704162597656,300.6330871582031,300.9481201171875,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054214868371683e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,25.00502014160156,0.0,-9.512774568065653e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001108571595977,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001167384034488,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,8.62229207996279e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001167382142739,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5250244140625,0.0,0.0,0.0005537517718039,286.4438781738281,294.1499938964844,300.9525146484375,297.2704162597656,300.6330871582031,300.9481201171875,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.7054214868371683e-08,0.0011811734875664,-0.0697773844003677,0.0,0.0,0.0,-0.018224673345685,60.0,25.00502014160156,0.0,-9.512774568065653e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001110226367018,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0001169126553577,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,8.635161793790758e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001169124661828,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0005545784370042,286.4320068359375,294.1499938964844,300.9580383300781,297.2755126953125,300.63983154296875,300.9535827636719,286.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829632567241,2.7260369961368283e-08,0.0011829360155388,-0.0703137218952179,0.0,0.0,0.0,-0.018326872959733,60.0,25.011075973510746,0.0,-9.541187040440492e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.0001110226367018,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,0.0001169126553577,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,8.635161793790758e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162353515625,0.0,0.0,0.0001169124661828,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0005545784370042,286.4320068359375,294.1499938964844,300.9580383300781,297.2755126953125,300.63983154296875,300.9535827636719,286.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829632567241,2.7260369961368283e-08,0.0011829360155388,-0.0703137218952179,0.0,0.0,0.0,-0.018326872959733,60.0,25.011075973510746,0.0,-9.541187040440492e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001111728633986,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0001170708419522,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,8.646844798931852e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0001170706527773,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005553288501687,286.42047119140625,294.1499938964844,300.9634094238281,297.28045654296875,300.64654541015625,300.9590148925781,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845633853226,2.7447516259826443e-08,0.0011845359113067,-0.0708005428314209,0.0,0.0,0.0,-0.0184196457266807,60.0,25.014657974243164,0.0,-9.567015979428106e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0001111728633986,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0001170708419522,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,8.646844798931852e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50689697265625,0.0,0.0,0.0001170706527773,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0005553288501687,286.42047119140625,294.1499938964844,300.9634094238281,297.28045654296875,300.64654541015625,300.9590148925781,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845633853226,2.7447516259826443e-08,0.0011845359113067,-0.0708005428314209,0.0,0.0,0.0,-0.0184196457266807,60.0,25.014657974243164,0.0,-9.567015979428106e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50390625,0.0,0.0,0.0001112423706217,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,0.0001171440380858,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,8.65225083543919e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,0.0001171438489109,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0005556761170737,286.41485595703125,294.1499938964844,300.9659729003906,297.2828063964844,300.6498718261719,300.9616394042969,286.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853035539388,2.7534111879390373e-08,0.0011852760799229,-0.0710257887840271,0.0,0.0,0.0,-0.018462574109435,60.0,25.01539421081543,0.0,-9.5789793874701e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001113093821913,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0001172145930468,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,8.657461876282468e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001172144111478,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,0.0005560108693316,286.4093322753906,294.1499938964844,300.96844482421875,297.2850952148437,300.6531982421875,300.9642333984375,286.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860171798616,2.7617588216344305e-08,0.0011859895894303,-0.0712429136037826,0.0,0.0,0.0,-0.0185039546340703,60.0,25.01555061340332,0.0,-9.590519312041581e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001114373080781,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.000117349300126,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,8.667411020724103e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.000117349125503,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0005566498730331,286.39849853515625,294.1499938964844,300.9730224609375,297.289306640625,300.65985107421875,300.9691162109375,286.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873801704496,2.7776950517477417e-08,0.001187352463603,-0.0716573894023895,0.0,0.0,0.0,-0.018582958728075,60.0,25.01426887512207,0.0,-9.61256816367495e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
