time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,0.0001114373080781,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.000117349300126,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,8.667411020724103e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888610839844,0.0,0.0,0.000117349125503,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881286621094,0.0,0.0,0.0005566498730331,286.39849853515625,294.1499938964844,300.9730224609375,297.289306640625,300.65985107421875,300.9691162109375,286.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873801704496,2.7776950517477417e-08,0.001187352463603,-0.0716573894023895,0.0,0.0,0.0,-0.018582958728075,60.0,25.01426887512207,0.0,-9.61256816367495e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001115561317419,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0001174744247691,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,8.676652214489877e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001174742428702,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0005572434747591,286.3880310058594,294.1499938964844,300.9769592285156,297.2929382324219,300.6664428710937,300.97344970703125,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886457214131,2.7924967227477282e-08,0.0011886177817359,-0.0720423236489296,0.0,0.0,0.0,-0.0186563357710838,60.0,25.01009178161621,0.0,-9.633070163772572e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001115561317419,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0001174744247691,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,8.676652214489877e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001174742428702,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0005572434747591,286.3880310058594,294.1499938964844,300.9769592285156,297.2929382324219,300.6664428710937,300.97344970703125,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886457214131,2.7924967227477282e-08,0.0011886177817359,-0.0720423236489296,0.0,0.0,0.0,-0.0186563357710838,60.0,25.01009178161621,0.0,-9.633070163772572e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001116690909839,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0001175933721242,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.685437205713242e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001175931975012,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005578077980317,286.3778991699219,294.1499938964844,300.98016357421875,297.2958679199219,300.6729736328125,300.9771728515625,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898488737642,2.8065683110867212e-08,0.0011898208176717,-0.0724082440137863,0.0,0.0,0.0,-0.0187260936945676,60.0,25.00348472595215,0.0,-9.652580956753809e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,0.0001116690909839,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0001175933721242,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.685437205713242e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,0.0001175931975012,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005578077980317,286.3778991699219,294.1499938964844,300.98016357421875,297.2958679199219,300.6729736328125,300.9771728515625,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898488737642,2.8065683110867212e-08,0.0011898208176717,-0.0724082440137863,0.0,0.0,0.0,-0.0187260936945676,60.0,25.00348472595215,0.0,-9.652580956753809e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001117752617574,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001177051672129,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,8.693693962413818e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.00011770499259,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0005583381280303,286.3681030273437,294.1499938964844,300.982421875,297.2979736328125,300.679443359375,300.9801025390625,286.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909796157851,2.81979346539174e-08,0.0011909514432772,-0.0727521255612373,0.0,0.0,0.0,-0.0187916550785303,60.0,24.993986129760746,0.0,-9.670935696703965e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,0.0001117752617574,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,0.0001177051672129,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,8.693693962413818e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,0.00011770499259,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,0.0005583381280303,286.3681030273437,294.1499938964844,300.982421875,297.2979736328125,300.679443359375,300.9801025390625,286.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909796157851,2.81979346539174e-08,0.0011909514432772,-0.0727521255612373,0.0,0.0,0.0,-0.0187916550785303,60.0,24.993986129760746,0.0,-9.670935696703965e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608154296875,0.0,0.0,0.0001118250002036,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,0.0001177575395558,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,8.697561861481518e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001177573649329,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0005585866165347,286.3633728027344,294.1499938964844,300.9831848144531,297.2986755371094,300.6826171875,300.9811096191406,286.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915093054994,2.8259886875048323e-08,0.0011914810165762,-0.0729132071137428,0.0,0.0,0.0,-0.0188223663717508,60.0,24.987716674804688,0.0,-9.679540369234021e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.0001118732179747,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0001178083111881,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,8.701311890035868e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001178081438411,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0005588274798355,286.3587341308594,294.1499938964844,300.983642578125,297.2991027832031,300.6857604980469,300.9819030761719,286.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920225806534,2.8319947276145285e-08,0.0011919941753149,-0.0730693638324737,0.0,0.0,0.0,-0.0188521388918161,60.0,24.980697631835938,0.0,-9.687885693665521e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0001119656590162,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.000117905656225,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,8.708500536158681e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.000117905488878,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0005592892994172,286.349609375,294.1499938964844,300.983642578125,297.2991027832031,300.6919860839844,300.9828796386719,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007454276,2.8435096055545728e-08,0.0011929790489375,-0.0733687356114387,0.0,0.0,0.0,-0.0189092233777046,60.0,24.964757919311523,0.0,-9.703894932044933e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,0.0001119656590162,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.000117905656225,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,8.708500536158681e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,0.000117905488878,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,0.0005592892994172,286.349609375,294.1499938964844,300.983642578125,297.2991027832031,300.6919860839844,300.9828796386719,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193007454276,2.8435096055545728e-08,0.0011929790489375,-0.0733687356114387,0.0,0.0,0.0,-0.0189092233777046,60.0,24.964757919311523,0.0,-9.703894932044933e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,0.0001120487431762,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001179931350634,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,8.714962314115837e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001179929749923,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0005597043200396,286.3408508300781,294.1499938964844,300.9822998046875,297.2978515625,300.6980285644531,300.9825439453125,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938922107219,2.8538577723225e-08,0.0011938636889681,-0.0736377537250518,0.0,0.0,0.0,-0.0189605243504047,60.0,24.944110870361328,0.0,-9.71829408058511e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,0.0001120487431762,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417724609375,0.0,0.0,0.0001179931350634,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,8.714962314115837e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001179929749923,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0005597043200396,286.3408508300781,294.1499938964844,300.9822998046875,297.2978515625,300.6980285644531,300.9825439453125,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938922107219,2.8538577723225e-08,0.0011938636889681,-0.0736377537250518,0.0,0.0,0.0,-0.0189605243504047,60.0,24.944110870361328,0.0,-9.71829408058511e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001121228488045,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001180711697088,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,8.72072487254627e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0001180710023618,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.000560074520763,286.3324279785156,294.1499938964844,300.9794311523437,297.29522705078125,300.70391845703125,300.9807434082031,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946813901886,2.8630873671886548e-08,0.0011946527520194,-0.0738776847720146,0.0,0.0,0.0,-0.0190062783658504,60.0,24.91862869262696,0.0,-9.731145667046805e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339294433594,0.0,0.0,0.0001121228488045,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001180711697088,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,8.72072487254627e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,0.0001180710023618,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.000560074520763,286.3324279785156,294.1499938964844,300.9794311523437,297.29522705078125,300.70391845703125,300.9807434082031,286.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946813901886,2.8630873671886548e-08,0.0011946527520194,-0.0738776847720146,0.0,0.0,0.0,-0.0190062783658504,60.0,24.91862869262696,0.0,-9.731145667046805e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.000112187488412,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001181392290163,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,8.72575183166191e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001181390689453,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,0.0005603974568657,286.3243713378906,294.1499938964844,300.9749450683594,297.29107666015625,300.7095642089844,300.9773254394531,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953696375712,2.8711374611134488e-08,0.0011953409994021,-0.0740869417786598,0.0,0.0,0.0,-0.0190461855381727,60.0,24.887859344482425,0.0,-9.742361584130776e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,0.000112187488412,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,0.0001181392290163,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,8.72575183166191e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,0.0001181390689453,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,0.0005603974568657,286.3243713378906,294.1499938964844,300.9749450683594,297.29107666015625,300.7095642089844,300.9773254394531,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953696375712,2.8711374611134488e-08,0.0011953409994021,-0.0740869417786598,0.0,0.0,0.0,-0.0190461855381727,60.0,24.887859344482425,0.0,-9.742361584130776e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0001122148241847,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001181680127047,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,8.727877138881013e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001181678526336,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,0.0005605340120382,286.32049560546875,294.1499938964844,300.9720153808594,297.28839111328125,300.7122497558594,300.9747619628906,286.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956605594605,2.8745414937247915e-08,0.001195631804876,-0.0741754248738288,0.0,0.0,0.0,-0.0190630592405796,60.0,24.869604110717773,0.0,-9.747105877977449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198608398437,0.0,0.0,0.0001122403846238,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,0.0001181949264719,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,8.729864930501208e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001181947664008,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,0.0005606617196463,286.31671142578125,294.1499938964844,300.9686279296875,297.2852478027344,300.7148742675781,300.9718322753906,286.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195932039991,2.8777238370025774e-08,0.0011959032854065,-0.0742581486701965,0.0,0.0,0.0,-0.0190788321197032,60.0,24.8502197265625,0.0,-9.751542506819533e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0001122865724028,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001182435589726,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,8.73345707077533e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001182434061774,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0005608925130218,286.3092956542969,294.1499938964844,300.9603576660156,297.27764892578125,300.719970703125,300.9651794433594,286.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964244768023,2.8834751475415032e-08,0.0011963956058025,-0.0744076371192932,0.0,0.0,0.0,-0.0191073473542928,60.0,24.80870056152344,0.0,-9.759563823763528e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,0.0001122865724028,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0001182435589726,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,8.73345707077533e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,0.0001182434061774,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0005608925130218,286.3092956542969,294.1499938964844,300.9603576660156,297.27764892578125,300.719970703125,300.9651794433594,286.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964244768023,2.8834751475415032e-08,0.0011963956058025,-0.0744076371192932,0.0,0.0,0.0,-0.0191073473542928,60.0,24.80870056152344,0.0,-9.759563823763528e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001123187175835,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001182774067274,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,8.73595563462004e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001182772466563,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0005610530497506,286.3022766113281,294.1499938964844,300.95001220703125,297.2680969238281,300.7247009277344,300.9560546875,286.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967665050178,2.8874755031438333e-08,0.001196737634018,-0.0745116099715232,0.0,0.0,0.0,-0.0191271789371967,60.0,24.7592830657959,0.0,-9.765144426410188e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001123187175835,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,0.0001182774067274,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,8.73595563462004e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001182772466563,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,0.0005610530497506,286.3022766113281,294.1499938964844,300.95001220703125,297.2680969238281,300.7247009277344,300.9560546875,286.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967665050178,2.8874755031438333e-08,0.001196737634018,-0.0745116099715232,0.0,0.0,0.0,-0.0191271789371967,60.0,24.7592830657959,0.0,-9.765144426410188e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001123437177739,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001183037238661,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,8.737899042898789e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.000118303571071,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0005611779633909,286.29559326171875,294.1499938964844,300.9363098144531,297.2593994140625,300.72900390625,300.9440612792969,286.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970323976129,2.8905857263339385e-08,0.0011970034101977,-0.0745924487709999,0.0,0.0,0.0,-0.0191425960510969,60.0,24.7091007232666,0.0,-9.769484421440212e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,0.0001123437177739,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007873535156,0.0,0.0,0.0001183037238661,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,8.737899042898789e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.000118303571071,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0005611779633909,286.29559326171875,294.1499938964844,300.9363098144531,297.2593994140625,300.72900390625,300.9440612792969,286.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970323976129,2.8905857263339385e-08,0.0011970034101977,-0.0745924487709999,0.0,0.0,0.0,-0.0191425960510969,60.0,24.7091007232666,0.0,-9.769484421440212e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001123628026107,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.000118323820061,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,8.739383338252082e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001183236672659,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0005612733657471,286.2892761230469,294.1499938964844,300.9183044433594,297.2543334960937,300.73272705078125,300.9281311035156,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972354259341,2.8929596496141133e-08,0.001197206438519,-0.074654147028923,0.0,0.0,0.0,-0.0191543642431497,60.0,24.662818908691406,0.0,-9.77279768221706e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,0.0001123628026107,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.000118323820061,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,8.739383338252082e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,0.0001183236672659,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,0.0005612733657471,286.2892761230469,294.1499938964844,300.9183044433594,297.2543334960937,300.73272705078125,300.9281311035156,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972354259341,2.8929596496141133e-08,0.001197206438519,-0.074654147028923,0.0,0.0,0.0,-0.0191543642431497,60.0,24.662818908691406,0.0,-9.77279768221706e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001123702677432,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0001183316780952,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,8.739963232073933e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0001183315253001,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0005613106768578,286.2862854003906,294.1499938964844,300.90777587890625,297.2530822753906,300.7343139648437,300.9183349609375,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973144719377,2.8938870855199642e-08,0.0011972856009379,-0.0746782571077346,0.0,0.0,0.0,-0.019158961251378,60.0,24.642108917236328,0.0,-9.774093001624352e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0001123769616242,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890380859375,0.0,0.0,0.0001183387212222,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,8.740483463043347e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,0.000118338575703,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,0.0005613440880551,286.2833251953125,294.1499938964844,300.89630126953125,297.2525939941406,300.7357788085937,300.90789794921875,286.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973856016993,2.8947187757921724e-08,0.0011973566142842,-0.0746998712420463,0.0,0.0,0.0,-0.0191630851477384,60.0,24.62246322631836,0.0,-9.775253317911849e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001123880865634,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.000118350435514,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,8.741348574403673e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001183502899948,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.000561399734579,286.2776184082031,294.1499938964844,300.87060546875,297.2538146972656,300.73834228515625,300.8852844238281,286.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975046945735,2.8961009590489084e-08,0.0011974757071584,-0.0747357904911041,0.0,0.0,0.0,-0.0191699415445327,60.0,24.585920333862305,0.0,-9.777183151982173e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001123880865634,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.000118350435514,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,8.741348574403673e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001183502899948,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,0.000561399734579,286.2776184082031,294.1499938964844,300.87060546875,297.2538146972656,300.73834228515625,300.8852844238281,286.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975046945735,2.8961009590489084e-08,0.0011974757071584,-0.0747357904911041,0.0,0.0,0.0,-0.0191699415445327,60.0,24.585920333862305,0.0,-9.777183151982173e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,0.0001123940528486,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001183567073894,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,8.741811325307935e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0001183565691462,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,0.0005614295369014,286.2723083496094,294.1499938964844,300.8414611816406,297.2577514648437,300.74005126953125,300.8583984375,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567442432,2.896839212951363e-08,0.0011975384550169,-0.0747549757361412,0.0,0.0,0.0,-0.0191735997796058,60.0,24.5565128326416,0.0,-9.77821414949176e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,0.0001123940528486,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001183567073894,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,8.741811325307935e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0001183565691462,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759765625,0.0,0.0,0.0005614295369014,286.2723083496094,294.1499938964844,300.8414611816406,297.2577514648437,300.74005126953125,300.8583984375,286.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567442432,2.896839212951363e-08,0.0011975384550169,-0.0747549757361412,0.0,0.0,0.0,-0.0191735997796058,60.0,24.5565128326416,0.0,-9.77821414949176e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001123971014749,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001183599160867,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,8.742047793930396e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001183597778435,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0005614447873085,286.2672424316406,294.1499938964844,300.8092041015625,297.2640991210937,300.7411193847656,300.8288269042969,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975996894761,2.8972147347872124e-08,0.001197570702061,-0.0747647359967231,0.0,0.0,0.0,-0.0191754605621099,60.0,24.53153610229492,0.0,-9.778737819488017e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37261962890625,0.0,0.0,0.0001123971014749,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001183599160867,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,8.742047793930396e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714294433594,0.0,0.0,0.0001183597778435,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708801269531,0.0,0.0,0.0005614447873085,286.2672424316406,294.1499938964844,300.8092041015625,297.2640991210937,300.7411193847656,300.8288269042969,286.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975996894761,2.8972147347872124e-08,0.001197570702061,-0.0747647359967231,0.0,0.0,0.0,-0.0191754605621099,60.0,24.53153610229492,0.0,-9.778737819488017e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001123965557781,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001183593340101,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.742004865780473e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0001183591957669,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0005614421097561,286.2625427246094,294.1499938964844,300.77410888671875,297.27252197265625,300.7413024902344,300.7958984375,286.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971419041567973e-08,0.0011975644156336,-0.0747628435492515,0.0,0.0,0.0,-0.0191750992089509,60.0,24.512147903442383,0.0,-9.778636211876801e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0001123965557781,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0001183593340101,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.742004865780473e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,0.0001183591957669,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36602783203125,0.0,0.0,0.0005614421097561,286.2625427246094,294.1499938964844,300.77410888671875,297.27252197265625,300.7413024902344,300.7958984375,286.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971419041567973e-08,0.0011975644156336,-0.0747628435492515,0.0,0.0,0.0,-0.0191750992089509,60.0,24.512147903442383,0.0,-9.778636211876801e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001123950787587,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0001183577769552,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,8.741889178054407e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,0.000118357638712,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0005614347755908,286.26031494140625,294.1499938964844,300.75555419921875,297.27740478515625,300.74102783203125,300.7783203125,286.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975766392424,2.8969555643243442e-08,0.0011975476518273,-0.0747580006718635,0.0,0.0,0.0,-0.0191741716116666,60.0,24.504369735717773,0.0,-9.778376153235513e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001123931215261,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634948730469,0.0,0.0,0.0001183557178592,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,8.741737110540271e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619689941406,0.0,0.0,0.000118355579616,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0005614249967038,286.2581481933594,294.1499938964844,300.7364501953125,297.28271484375,300.7405700683594,300.76025390625,286.5809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967093612664043e-08,0.001197526580654,-0.0747516080737114,0.0,0.0,0.0,-0.0191729515790939,60.0,24.497350692749023,0.0,-9.778032961094141e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
