time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001123878901125,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001183501954074,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,8.741328929318115e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0001183500644401,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0005613988614641,286.2539978027344,294.1499938964844,300.696533203125,297.2943725585937,300.7392578125,300.72296142578125,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119749980513,2.8960526421428767e-08,0.0011974708177149,-0.0747345313429832,0.0,0.0,0.0,-0.0191696975380182,60.0,24.485069274902344,0.0,-9.777115650422274e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0001123878901125,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,0.0001183501954074,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,8.741328929318115e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0001183500644401,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0005613988614641,286.2539978027344,294.1499938964844,300.696533203125,297.2943725585937,300.7392578125,300.72296142578125,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119749980513,2.8960526421428767e-08,0.0011974708177149,-0.0747345313429832,0.0,0.0,0.0,-0.0191696975380182,60.0,24.485069274902344,0.0,-9.777115650422274e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001123800975619,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001183419881272,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,8.740722114453092e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0001183418571599,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0005613599787466,286.2501220703125,294.1499938964844,300.6546325683594,297.3072204589844,300.7370300292969,300.6831359863281,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974165681749,2.8950772446023624e-08,0.0011973875807598,-0.0747091844677925,0.0,0.0,0.0,-0.0191648621112108,60.0,24.476282119750977,0.0,-9.77575425054056e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0001123800975619,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001183419881272,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,8.740722114453092e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.0001183418571599,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0005613599787466,286.2501220703125,294.1499938964844,300.6546325683594,297.3072204589844,300.7370300292969,300.6831359863281,286.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974165681749,2.8950772446023624e-08,0.0011973875807598,-0.0747091844677925,0.0,0.0,0.0,-0.0191648621112108,60.0,24.476282119750977,0.0,-9.77575425054056e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001123705733334,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001183319545816,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,8.739980694372207e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0001183318236144,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0005613124230876,286.2465515136719,294.1499938964844,300.6110534667969,297.3209533691406,300.7340087890625,300.6414794921875,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973148211836,2.8938861973415442e-08,0.0011972858337685,-0.0746782273054122,0.0,0.0,0.0,-0.0191589593887329,60.0,24.469959259033203,0.0,-9.774090869996145e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001123705733334,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001183319545816,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,8.739980694372207e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492126464844,0.0,0.0,0.0001183318236144,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0005613124230876,286.2465515136719,294.1499938964844,300.6110534667969,297.3209533691406,300.7340087890625,300.6414794921875,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973148211836,2.8938861973415442e-08,0.0011972858337685,-0.0746782273054122,0.0,0.0,0.0,-0.0191589593887329,60.0,24.469959259033203,0.0,-9.774090869996145e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001123595793615,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001183203712571,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,8.739125041756779e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001183202402899,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0005612575332634,286.2431945800781,294.1499938964844,300.56610107421875,297.3352966308594,300.7301940917969,300.5982360839844,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971973581239,2.8925114747835323e-08,0.0011971683707088,-0.07464250177145,0.0,0.0,0.0,-0.0191521439701318,60.0,24.46556663513184,0.0,-9.772172404609593e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.346435546875,0.0,0.0,0.0001123595793615,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001183203712571,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,8.739125041756779e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,0.0001183202402899,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448486328125,0.0,0.0,0.0005612575332634,286.2431945800781,294.1499938964844,300.56610107421875,297.3352966308594,300.7301940917969,300.5982360839844,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971973581239,2.8925114747835323e-08,0.0011971683707088,-0.07464250177145,0.0,0.0,0.0,-0.0191521439701318,60.0,24.46556663513184,0.0,-9.772172404609593e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001123535184888,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,0.0001183139902423,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499755859375,0.0,0.0,8.73865355970338e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,0.000118313859275,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,0.0005612273234874,286.2416687011719,294.1499938964844,300.5431823730469,297.34259033203125,300.7278747558594,300.5758972167969,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971325147897,2.89175439149858e-08,0.0011971036437898,-0.0746228247880935,0.0,0.0,0.0,-0.0191483907401561,60.0,24.46406555175781,0.0,-9.771115827561516e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.000112347290269,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431396484375,0.0,0.0,0.0001183074200525,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,8.738168253330514e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,0.0001183072963613,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412170410156,0.0,0.0,0.0005611961823888,286.2402038574219,294.1499938964844,300.5200500488281,297.3499450683594,300.7253723144531,300.5533447265625,286.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970659252256,2.89097528138882e-08,0.0011970370542258,-0.0746025741100311,0.0,0.0,0.0,-0.0191445276141166,60.0,24.462833404541016,0.0,-9.770027986633069e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001123344627558,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001182939085992,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,8.737169991945848e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.000118293784908,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0005611320957541,286.23736572265625,294.1499938964844,300.4731750488281,297.3646240234375,300.719970703125,300.5077209472656,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.889372652248312e-08,0.0011969001498073,-0.0745609179139137,0.0,0.0,0.0,-0.0191365852952003,60.0,24.46072769165039,0.0,-9.76779190864363e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001123344627558,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,0.0001182939085992,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,8.737169991945848e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.000118293784908,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3377380371094,0.0,0.0,0.0005611320957541,286.23736572265625,294.1499938964844,300.4731750488281,297.3646240234375,300.719970703125,300.5077209472656,286.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969290208071,2.889372652248312e-08,0.0011969001498073,-0.0745609179139137,0.0,0.0,0.0,-0.0191365852952003,60.0,24.46072769165039,0.0,-9.76779190864363e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001123210822697,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001182798150693,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,8.736128802411258e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0001182796913781,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.000561065331567,286.2348327636719,294.1499938964844,300.42578125,297.37908935546875,300.7137451171875,300.4612121582031,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877009228267525e-08,0.0011967571917921,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.45869255065918,0.0,-9.76545919684213e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001123210822697,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0001182798150693,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,8.736128802411258e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,0.0001182796913781,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,0.000561065331567,286.2348327636719,294.1499938964844,300.42578125,297.37908935546875,300.7137451171875,300.4612121582031,286.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967860627919,2.8877009228267525e-08,0.0011967571917921,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.45869255065918,0.0,-9.76545919684213e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001123076217481,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,0.0001182656415039,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,8.735081064514816e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0001182655178126,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0005609981017187,286.2325134277344,294.1499938964844,300.378173828125,297.3930969238281,300.7066955566406,300.41412353515625,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.456375122070312,0.0,-9.76311298472865e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001123076217481,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,0.0001182656415039,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,8.735081064514816e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0001182655178126,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0005609981017187,286.2325134277344,294.1499938964844,300.378173828125,297.3930969238281,300.7066955566406,300.41412353515625,286.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.456375122070312,0.0,-9.76311298472865e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001122944886446,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001182518026325,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,8.734058792470023e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001182516862172,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0005609325016848,286.2304992675781,294.1499938964844,300.3305969238281,297.4063720703125,300.6988525390625,300.3667907714844,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.884378780265706e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118288785219,60.0,24.45314216613769,0.0,-9.760824326576768e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,0.0001122944886446,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001182518026325,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33502197265625,0.0,0.0,8.734058792470023e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001182516862172,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284912109375,0.0,0.0,0.0005609325016848,286.2304992675781,294.1499938964844,300.3305969238281,297.4063720703125,300.6988525390625,300.3667907714844,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196502125822,2.884378780265706e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118288785219,60.0,24.45314216613769,0.0,-9.760824326576768e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.000112288245873,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,0.0001182452251669,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,8.733572758501396e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.0001182451087515,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0005609013605862,286.2295837402344,294.1499938964844,300.30694580078125,297.4126892089844,300.6945495605469,300.3431396484375,286.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964354198426,2.883598781977525e-08,0.0011964065488427,-0.0744108483195304,0.0,0.0,0.0,-0.0191079620271921,60.0,24.45083999633789,0.0,-9.759735775105582e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0001122820540331,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001182387059088,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33221435546875,0.0,0.0,8.733091090107337e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32623291015625,0.0,0.0,0.0001182385822176,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0005608704523183,286.22869873046875,294.1499938964844,300.28338623046875,297.418701171875,300.69024658203125,300.31951904296875,286.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828251785739667e-08,0.0011963404249399,-0.0743907392024993,0.0,0.0,0.0,-0.0191041268408298,60.0,24.44840240478516,0.0,-9.758657171232701e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001122706817113,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001182267296826,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,8.732206333661452e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001182266132673,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0005608136416412,286.22711181640625,294.1499938964844,300.2368469238281,297.4298400878906,300.6810913085937,300.2725524902344,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814044483738144e-08,0.001196218887344,-0.074353814125061,0.0,0.0,0.0,-0.0190970841795206,60.0,24.44152069091797,0.0,-9.756675467542665e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0001122706817113,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001182267296826,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,8.732206333661452e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0001182266132673,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,0.0005608136416412,286.22711181640625,294.1499938964844,300.2368469238281,297.4298400878906,300.6810913085937,300.2725524902344,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814044483738144e-08,0.001196218887344,-0.074353814125061,0.0,0.0,0.0,-0.0190970841795206,60.0,24.44152069091797,0.0,-9.756675467542665e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001122607500292,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001182162668555,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.731432899367064e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,0.0001182161504402,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0005607641069218,286.22576904296875,294.1499938964844,300.1911926269531,297.4395751953125,300.671142578125,300.226318359375,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801627749430736e-08,0.0011961128329858,-0.0743215382099151,0.0,0.0,0.0,-0.0190909281373024,60.0,24.432178497314453,0.0,-9.754943874895616e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,0.0001122607500292,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001182162668555,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,8.731432899367064e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,0.0001182161504402,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32086181640625,0.0,0.0,0.0005607641069218,286.22576904296875,294.1499938964844,300.1911926269531,297.4395751953125,300.671142578125,300.226318359375,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801627749430736e-08,0.0011961128329858,-0.0743215382099151,0.0,0.0,0.0,-0.0190909281373024,60.0,24.432178497314453,0.0,-9.754943874895616e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001122526227845,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001182077030534,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,8.730800618650392e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0001182075866381,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005607235361821,286.2247314453125,294.1499938964844,300.14678955078125,297.4476928710937,300.6604309082031,300.1810913085937,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.41971969604492,0.0,-9.753526342137776e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001122526227845,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001182077030534,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,8.730800618650392e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,0.0001182075866381,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,0.0005607235361821,286.2247314453125,294.1499938964844,300.14678955078125,297.4476928710937,300.6604309082031,300.1810913085937,286.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.41971969604492,0.0,-9.753526342137776e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001122467219829,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001182014821097,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,8.730340778129175e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001182013729703,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0005606940831057,286.22393798828125,294.1499938964844,300.1038818359375,297.4539794921875,300.64898681640625,300.1371765136719,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959915282204,2.8784072014786943e-08,0.0011959626572206,-0.0742759108543396,0.0,0.0,0.0,-0.0190822258591651,60.0,24.403526306152344,0.0,-9.752495344628188e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001122467219829,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001182014821097,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,8.730340778129175e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001182013729703,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0005606940831057,286.22393798828125,294.1499938964844,300.1038818359375,297.4539794921875,300.64898681640625,300.1371765136719,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959915282204,2.8784072014786943e-08,0.0011959626572206,-0.0742759108543396,0.0,0.0,0.0,-0.0190822258591651,60.0,24.403526306152344,0.0,-9.752495344628188e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,0.0001122446628869,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001181993138743,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,8.730179979465902e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,0.000118199197459,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0005606837803497,286.2236328125,294.1499938964844,300.0830993652344,297.45635986328125,300.64306640625,300.1157531738281,286.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195969292894,2.8781483862871937e-08,0.0011959405383095,-0.0742691755294799,0.0,0.0,0.0,-0.0190809424966573,60.0,24.393993377685547,0.0,-9.752134388918421e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163757324219,0.0,0.0,0.0001122433095588,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,0.0001181978877866,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32098388671875,0.0,0.0,8.730075205676258e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0001181977786472,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0005606770282611,286.2234191894531,294.1499938964844,300.06280517578125,297.4582214355469,300.636962890625,300.0947570800781,286.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959547409787,2.877978388937663e-08,0.0011959259863942,-0.074264757335186,0.0,0.0,0.0,-0.0190800987184047,60.0,24.383331298828125,0.0,-9.751897778187413e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0001122428293456,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001181973711936,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,8.730036643100902e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001181972620543,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.000560674641747,286.2231140136719,294.1499938964844,300.0238037109375,297.4602355957031,300.6243591308594,300.05419921875,286.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779140848200768e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,24.358522415161133,0.0,-9.751807539259973e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,0.0001122428293456,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,0.0001181973711936,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,8.730036643100902e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001181972620543,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.000560674641747,286.2231140136719,294.1499938964844,300.0238037109375,297.4602355957031,300.6243591308594,300.05419921875,286.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779140848200768e-08,0.0011959205148741,-0.0742630884051323,0.0,0.0,0.0,-0.0190797802060842,60.0,24.358522415161133,0.0,-9.751807539259973e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001122456451412,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0001182003325084,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,8.730254921829328e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.000118200230645,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0005606887280009,286.2230834960937,294.1499938964844,299.9871826171875,297.4598083496094,300.6112365722656,300.0157775878906,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.878261717853548e-08,0.0011959502007812,-0.0742721259593963,0.0,0.0,0.0,-0.0190815031528472,60.0,24.32858657836914,0.0,-9.752292839948497e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,0.0001122456451412,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0001182003325084,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,8.730254921829328e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.000118200230645,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0005606887280009,286.2230834960937,294.1499938964844,299.9871826171875,297.4598083496094,300.6112365722656,300.0157775878906,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.878261717853548e-08,0.0011959502007812,-0.0742721259593963,0.0,0.0,0.0,-0.0190815031528472,60.0,24.32858657836914,0.0,-9.752292839948497e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.0001122521134675,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001182071428047,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,8.730757690500468e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001182070409413,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0005607210914604,286.2232666015625,294.1499938964844,299.9532470703125,297.45672607421875,300.59765625,299.9798889160156,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790644535092724e-08,0.0011960188858211,-0.0742929875850677,0.0,0.0,0.0,-0.0190854836255311,60.0,24.29302978515625,0.0,-9.75341194475732e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,0.0001122521134675,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001182071428047,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,8.730757690500468e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,0.0001182070409413,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0005607210914604,286.2232666015625,294.1499938964844,299.9532470703125,297.45672607421875,300.59765625,299.9798889160156,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790644535092724e-08,0.0011960188858211,-0.0742929875850677,0.0,0.0,0.0,-0.0190854836255311,60.0,24.29302978515625,0.0,-9.75341194475732e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001122625835705,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001182181658805,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,8.731571870157495e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0001182180640171,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0005607734201475,286.2237548828125,294.1499938964844,299.9222412109375,297.4508361816406,300.5836486816406,299.9467468261719,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803658125298174e-08,0.0011961300624534,-0.0743268132209777,0.0,0.0,0.0,-0.0190919339656829,60.0,24.251407623291016,0.0,-9.755226670904449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001122625835705,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001182181658805,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,8.731571870157495e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0001182180640171,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0005607734201475,286.2237548828125,294.1499938964844,299.9222412109375,297.4508361816406,300.5836486816406,299.9467468261719,286.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803658125298174e-08,0.0011961300624534,-0.0743268132209777,0.0,0.0,0.0,-0.0190919339656829,60.0,24.251407623291016,0.0,-9.755226670904449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0001122695030062,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,0.0001182254491141,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,8.732109563425183e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,0.0001182253472507,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,0.0005608079954981,286.2240600585937,294.1499938964844,299.907958984375,297.44677734375,300.5765075683594,299.9313659667969,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962323915213,2.8812262797828225e-08,0.0011962036369368,-0.0743491798639297,0.0,0.0,0.0,-0.0190961994230747,60.0,24.228036880493164,0.0,-9.756426777585149e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
