time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001122774629038,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001182338310172,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,8.73272874741815e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001182337291538,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,0.0005608477513305,286.2244567871094,294.1499938964844,299.89453125,297.4419250488281,300.5693054199219,299.9167785644531,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963171418756,2.8822165987207882e-08,0.0011962882708758,-0.0743749216198921,0.0,0.0,0.0,-0.019101109355688,60.0,24.203060150146484,0.0,-9.757808072663465e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001122969915741,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001182543928734,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,8.73424723977223e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.00011825429101,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0005609453073702,286.2254333496094,294.1499938964844,299.870361328125,297.42974853515625,300.55474853515625,299.8900146484375,286.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196524943225,2.8846471877841395e-08,0.0011964960722252,-0.0744380950927734,0.0,0.0,0.0,-0.0191131588071584,60.0,24.147878646850582,0.0,-9.761198072055777e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.309814453125,0.0,0.0,0.0001122969915741,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001182543928734,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,8.73424723977223e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.00011825429101,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,0.0005609453073702,286.2254333496094,294.1499938964844,299.870361328125,297.42974853515625,300.55474853515625,299.8900146484375,286.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196524943225,2.8846471877841395e-08,0.0011964960722252,-0.0744380950927734,0.0,0.0,0.0,-0.0191131588071584,60.0,24.147878646850582,0.0,-9.761198072055777e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001123204201576,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001182790583698,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,8.73606841196306e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001182789565064,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0005610623629763,286.22662353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5400085449219,299.866943359375,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967741884291,2.887562899900331e-08,0.0011967453174293,-0.0745138823986053,0.0,0.0,0.0,-0.0191276129335165,60.0,24.08517265319824,0.0,-9.76526663976074e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0001123204201576,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001182790583698,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,8.73606841196306e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001182789565064,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0005610623629763,286.22662353515625,294.1499938964844,299.8500061035156,297.4141540527344,300.5400085449219,299.866943359375,286.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967741884291,2.887562899900331e-08,0.0011967453174293,-0.0745138823986053,0.0,0.0,0.0,-0.0191276129335165,60.0,24.08517265319824,0.0,-9.76526663976074e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0001123369802371,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001182964915642,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,8.73735552886501e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001182963969768,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0005611451342701,286.22808837890625,294.1499938964844,299.8334655761719,297.3971862792969,300.52520751953125,299.8476867675781,286.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.8896234738340364e-08,0.0011969216866418,-0.074567437171936,0.0,0.0,0.0,-0.01913782954216,60.0,24.015962600708008,0.0,-9.768141495669624e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.0001123369802371,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001182964915642,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,8.73735552886501e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001182963969768,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0005611451342701,286.22808837890625,294.1499938964844,299.8334655761719,297.3971862792969,300.52520751953125,299.8476867675781,286.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969505576416,2.8896234738340364e-08,0.0011969216866418,-0.074567437171936,0.0,0.0,0.0,-0.01913782954216,60.0,24.015962600708008,0.0,-9.768141495669624e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.000112331843411,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001182910782517,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,8.73695535119623e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001182909836643,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0005611194646917,286.22979736328125,294.1499938964844,299.8203430175781,297.3810119628906,300.5104675292969,299.8320007324219,287.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968954931944,2.8889798997511207e-08,0.0011968666221946,-0.0745507106184959,0.0,0.0,0.0,-0.0191346388310194,60.0,23.942716598510746,0.0,-9.767243369651625e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092346191406,0.0,0.0,0.000112331843411,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0001182910782517,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,8.73695535119623e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001182909836643,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0005611194646917,286.22979736328125,294.1499938964844,299.8203430175781,297.3810119628906,300.5104675292969,299.8320007324219,287.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968954931944,2.8889798997511207e-08,0.0011968666221946,-0.0745507106184959,0.0,0.0,0.0,-0.0191346388310194,60.0,23.942716598510746,0.0,-9.767243369651625e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.309326171875,0.0,0.0,0.0001123205656767,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0001182792038889,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,8.736077870707959e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.0001182791093015,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.0005610631196759,286.2307434082031,294.1499938964844,299.81500244140625,297.3731689453125,300.50311279296875,299.82568359375,287.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967750033363,2.887572669862948e-08,0.0011967461323365,-0.0745141357183456,0.0,0.0,0.0,-0.0191276613622903,60.0,23.90482521057129,0.0,-9.765280140072718e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.0001123047841247,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001182625783258,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,8.734850416658446e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001182624837383,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.000560984306503,286.2317810058594,294.1499938964844,299.8103942871094,297.36553955078125,300.4958190917969,299.8200988769531,287.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196606317535,2.8856042888492084e-08,0.0011965774465352,-0.0744629725813865,0.0,0.0,0.0,-0.0191179011017084,60.0,23.86633682250977,0.0,-9.762533892399008e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,0.0001122623943956,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001182179403258,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,8.731552952667698e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001182178457383,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0005607726052403,286.23394775390625,294.1499938964844,299.80340576171875,297.3507080078125,300.4813232421875,299.8106689453125,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.880318916709257e-08,0.0011961262207478,-0.0743255987763404,0.0,0.0,0.0,-0.0190917029976844,60.0,23.788009643554688,0.0,-9.75516130097276e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,0.0001122623943956,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001182179403258,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,8.731552952667698e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0001182178457383,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0005607726052403,286.23394775390625,294.1499938964844,299.80340576171875,297.3507080078125,300.4813232421875,299.8106689453125,287.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961550917476,2.880318916709257e-08,0.0011961262207478,-0.0743255987763404,0.0,0.0,0.0,-0.0190917029976844,60.0,23.788009643554688,0.0,-9.75516130097276e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001121989625971,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001181511397589,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,8.72661912580952e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001181510524475,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0005604557809419,286.23638916015625,294.1499938964844,299.799072265625,297.33648681640625,300.46710205078125,299.804443359375,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954789515584,2.8724112866029827e-08,0.0011954501969739,-0.0741200521588325,0.0,0.0,0.0,-0.0190525017678737,60.0,23.70705986022949,0.0,-9.744136519884705e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104553222656,0.0,0.0,0.0001121989625971,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0001181511397589,298.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,8.72661912580952e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0001181510524475,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0005604557809419,286.23638916015625,294.1499938964844,299.799072265625,297.33648681640625,300.46710205078125,299.804443359375,287.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954789515584,2.8724112866029827e-08,0.0011954501969739,-0.0741200521588325,0.0,0.0,0.0,-0.0190525017678737,60.0,23.70705986022949,0.0,-9.744136519884705e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,0.0001121570458053,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,0.0001181069965241,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,8.723358769202605e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,0.0001181069092126,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3097229003906,0.0,0.0,0.0005602464079856,286.23779296875,294.1499938964844,299.7978210449219,297.32928466796875,300.4598693847656,299.8026123046875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950315674766,2.8671859553242043e-08,0.0011950029293075,-0.0739842280745506,0.0,0.0,0.0,-0.0190265960991382,60.0,23.66383171081543,0.0,-9.736854877928637e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001121181921917,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001180660838144,298.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,8.720336336409673e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0001180659965029,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.0005600523436442,286.23907470703125,294.1499938964844,299.7972106933594,297.3227844238281,300.45318603515625,299.8009033203125,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946179438382,2.8623427184015785e-08,0.001194589305669,-0.0738583281636238,0.0,0.0,0.0,-0.0190025884658098,60.0,23.62392807006836,0.0,-9.730108274652596e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001120231318054,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001179659739136,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,8.712941780686378e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001179658866021,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0005595774855464,286.241943359375,294.1499938964844,299.7975158691406,297.3095397949219,300.4395751953125,299.799560546875,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936058290302,2.8504929971973083e-08,0.0011935774236917,-0.073550283908844,0.0,0.0,0.0,-0.0189438499510288,60.0,23.538732528686523,0.0,-9.713610893413717e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,0.0001120231318054,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124694824219,0.0,0.0,0.0001179659739136,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,8.712941780686378e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001179658866021,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0005595774855464,286.241943359375,294.1499938964844,299.7975158691406,297.3095397949219,300.4395751953125,299.799560546875,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936058290302,2.8504929971973083e-08,0.0011935774236917,-0.073550283908844,0.0,0.0,0.0,-0.0189438499510288,60.0,23.538732528686523,0.0,-9.713610893413717e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,0.0001119680600822,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.0001179079772555,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,8.708658424438909e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.000117907889944,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,0.0005593023961409,286.2434997558594,294.1499938964844,299.7984313964844,297.30303955078125,300.4329528808594,299.7999267578125,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930174659937,2.8436286214628133e-08,0.0011929890606552,-0.0733718276023864,0.0,0.0,0.0,-0.0189098138362169,60.0,23.495258331298828,0.0,-9.7040611990451e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0001119118460337,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0001178487800643,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,8.704286301508546e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.0001178486927528,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0005590216023847,286.2450561523437,294.1499938964844,299.7998046875,297.2966613769531,300.4263610839844,299.80047607421875,287.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366216042741144e-08,0.0011923901038244,-0.0731896609067916,0.0,0.0,0.0,-0.0188750773668289,60.0,23.45158767700196,0.0,-9.694316815966888e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001117906940635,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001177211961476,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,8.694862481206656e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0001177211088361,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005584164173342,286.2483215332031,294.1499938964844,299.8038024902344,297.2841186523437,300.4134521484375,299.8026733398437,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911295587196,2.8215213276894253e-08,0.0011911013862118,-0.0727970525622367,0.0,0.0,0.0,-0.0188002325594425,60.0,23.36309051513672,0.0,-9.673335199522628e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001117906940635,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0001177211961476,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,8.694862481206656e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,0.0001177211088361,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005584164173342,286.2483215332031,294.1499938964844,299.8038024902344,297.2841186523437,300.4134521484375,299.8026733398437,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911295587196,2.8215213276894253e-08,0.0011911013862118,-0.0727970525622367,0.0,0.0,0.0,-0.0188002325594425,60.0,23.36309051513672,0.0,-9.673335199522628e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001116511411964,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0001175742436316,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,8.684008207637817e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001175741563201,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0005577193805947,286.2519226074219,294.1499938964844,299.80926513671875,297.2718505859375,300.40118408203125,299.8073425292969,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896410724148,2.804128129696437e-08,0.0011896130163222,-0.0723447948694229,0.0,0.0,0.0,-0.0187140014022588,60.0,23.272123336791992,0.0,-9.649195931160649e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,0.0001116511411964,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0001175742436316,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,8.684008207637817e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001175741563201,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0005577193805947,286.2519226074219,294.1499938964844,299.80926513671875,297.2718505859375,300.40118408203125,299.8073425292969,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896410724148,2.804128129696437e-08,0.0011896130163222,-0.0723447948694229,0.0,0.0,0.0,-0.0187140014022588,60.0,23.272123336791992,0.0,-9.649195931160649e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.000111508736154,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001174242788692,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,8.672932017361745e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001174241988337,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0005570080829784,286.25555419921875,294.1499938964844,299.8159484863281,297.259765625,300.3890686035156,299.8123474121094,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881260434165,2.7863793050642016e-08,0.0011880982201546,-0.0718832314014434,0.0,0.0,0.0,-0.0186260268092155,60.0,23.18069076538086,0.0,-9.624593388934954e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179016113281,0.0,0.0,0.000111508736154,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3181457519531,0.0,0.0,0.0001174242788692,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,8.672932017361745e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,0.0001174241988337,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0005570080829784,286.25555419921875,294.1499938964844,299.8159484863281,297.259765625,300.3890686035156,299.8123474121094,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881260434165,2.7863793050642016e-08,0.0011880982201546,-0.0718832314014434,0.0,0.0,0.0,-0.0186260268092155,60.0,23.18069076538086,0.0,-9.624593388934954e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001113501493819,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001172572738141,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,8.66059708641842e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001172571937786,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0005562158767133,286.2595520019531,294.1499938964844,299.8236083984375,297.247802734375,300.3777160644531,299.8193054199219,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864328989759,2.766613604876511e-08,0.0011864053085446,-0.0713691785931587,0.0,0.0,0.0,-0.0185280255973339,60.0,23.08684158325196,0.0,-9.597233230351777e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001113501493819,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0001172572738141,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,8.66059708641842e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001172571937786,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0005562158767133,286.2595520019531,294.1499938964844,299.8236083984375,297.247802734375,300.3777160644531,299.8193054199219,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864328989759,2.766613604876511e-08,0.0011864053085446,-0.0713691785931587,0.0,0.0,0.0,-0.0185280255973339,60.0,23.08684158325196,0.0,-9.597233230351777e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0001112697209464,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,0.0001171725743915,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3242492675781,0.0,0.0,8.654340490465984e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.000117172494356,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,0.0005558141274377,286.2615661621094,294.1499938964844,299.8277282714844,297.2418518066406,300.3720703125,299.8228759765625,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565890903247243e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783302247524,60.0,23.039640426635746,0.0,-9.583371962662569e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,0.0001111869860324,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001170854520751,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.0,0.0,8.647905633552e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001170853720395,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0005554008530452,286.2636108398437,294.1499938964844,299.8320007324219,297.23590087890625,300.3665466308594,299.82672119140625,287.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462773388720052e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272117912769,60.0,22.99199676513672,0.0,-9.569123449182373e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001110179364331,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001169074312201,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.634757250547409e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001169073584605,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.000554556492716,286.2678527832031,294.1499938964844,299.84088134765625,297.2239990234375,300.3557434082031,299.834716796875,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89602279663086,0.0,-9.540045198264124e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.0001110179364331,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0001169074312201,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,8.634757250547409e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001169073584605,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229675292969,0.0,0.0,0.000554556492716,286.2678527832031,294.1499938964844,299.84088134765625,297.2239990234375,300.3557434082031,299.834716796875,287.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252092138496664e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.89602279663086,0.0,-9.540045198264124e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0001108694050344,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0001167510126833,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,8.623203757451847e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001167509399238,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0005538145196624,286.2723083496094,294.1499938964844,299.8500061035156,297.2120056152344,300.34552001953125,299.8433532714844,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105543851852,0.0,0.0,0.0,-0.0182310007512569,60.0,22.80192947387696,0.0,-9.514530319165716e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263244628906,0.0,0.0,0.0001108694050344,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0001167510126833,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,8.623203757451847e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001167509399238,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0005538145196624,286.2723083496094,294.1499938964844,299.8500061035156,297.2120056152344,300.34552001953125,299.8433532714844,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813107412308,2.7066965557764888e-08,0.0011812836164608,-0.0698105543851852,0.0,0.0,0.0,-0.0182310007512569,60.0,22.80192947387696,0.0,-9.514530319165716e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0001107857606257,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001166629299405,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,8.616698323749006e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001166628571809,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.0005533967050723,286.2750244140625,294.1499938964844,299.8554992675781,297.20477294921875,300.3394470214844,299.8484802246094,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804199311882,2.6962716503931012e-08,0.0011803930392488,-0.0695393234491348,0.0,0.0,0.0,-0.0181793235242366,60.0,22.74626922607422,0.0,-9.500177355903361e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001107361094909,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290100097656,0.0,0.0,0.000116610644909,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,8.612836245447397e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.328125,0.0,0.0,0.0001166105721495,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,0.0005531486822292,286.2769470214844,294.1499938964844,299.859130859375,297.1999206542969,300.33563232421875,299.8519287109375,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900833560716826e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.709997177124023,0.0,-9.491662922300749e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.000110619359475,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001164877030532,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,8.603755122749135e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001164876302937,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005525655578821,286.2816772460937,294.1499938964844,299.8680114746094,297.1876220703125,300.3260498046875,299.8607177734375,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.62004852294922,0.0,-9.47165617048995e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,0.000110619359475,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33160400390625,0.0,0.0,0.0001164877030532,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,8.603755122749135e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0001164876302937,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0005525655578821,286.2816772460937,294.1499938964844,299.8680114746094,297.1876220703125,300.3260498046875,299.8607177734375,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.62004852294922,0.0,-9.47165617048995e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
