time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327941894531,0.0,0.0,0.000110560657049,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001164258865173,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,8.599189459346235e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,0.0001164258137578,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,0.0005522723076865,286.2841796875,294.1499938964844,299.8722839355469,297.181396484375,300.32147216796875,299.86492919921875,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.575241088867188,0.0,-9.46160483294989e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343505859375,0.0,0.0,0.000110495428089,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345642089844,0.0,0.0,0.0001163571942015,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3375244140625,0.0,0.0,8.594115934101865e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0001163571214419,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334045410156,0.0,0.0,0.0005519465194083,286.2868347167969,294.1499938964844,299.8764038085937,297.17510986328125,300.3172607421875,299.86865234375,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773249134421,2.6600861957604132e-08,0.0011772983707487,-0.0685977339744567,0.0,0.0,0.0,-0.0179999340325593,60.0,22.52938842773437,0.0,-9.450442206571097e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0001103750109905,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0001162303888122,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,8.584749593865126e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,0.0001162303160526,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0005513450014404,286.2919616699219,294.1499938964844,299.8840637207031,297.1622619628906,300.3084411621094,299.87677001953125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.645078467367057e-08,0.0011760182678699,-0.0682071596384048,0.0,0.0,0.0,-0.01792555116117,60.0,22.43917655944824,0.0,-9.429852099174241e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0001103750109905,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33746337890625,0.0,0.0,0.0001162303888122,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,8.584749593865126e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,0.0001162303160526,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0005513450014404,286.2919616699219,294.1499938964844,299.8840637207031,297.1622619628906,300.3084411621094,299.87677001953125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176044694148,2.645078467367057e-08,0.0011760182678699,-0.0682071596384048,0.0,0.0,0.0,-0.01792555116117,60.0,22.43917655944824,0.0,-9.429852099174241e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001102406677091,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001160889150924,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,8.574300591135398e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001160888423328,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0005506739835254,286.2972106933594,294.1499938964844,299.8907470703125,297.1490783691406,300.2998962402344,299.8842163085937,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746117379516,2.6283347054345544e-08,0.0011745854280889,-0.0677713751792907,0.0,0.0,0.0,-0.0178425386548042,60.0,22.34681701660156,0.0,-9.406907963693813e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001102406677091,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001160889150924,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434143066406,0.0,0.0,8.574300591135398e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3396911621094,0.0,0.0,0.0001160888423328,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0005506739835254,286.2972106933594,294.1499938964844,299.8907470703125,297.1490783691406,300.2998962402344,299.8842163085937,287.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746117379516,2.6283347054345544e-08,0.0011745854280889,-0.0677713751792907,0.0,0.0,0.0,-0.0178425386548042,60.0,22.34681701660156,0.0,-9.406907963693813e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001100907320505,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001159310195362,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,8.562637958675623e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0001159309467766,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0005499250255525,286.3026733398437,294.1499938964844,299.8962097167969,297.13543701171875,300.2917175292969,299.8902282714844,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730128899216,2.6096477867554323e-08,0.0011729868128895,-0.0672849714756012,0.0,0.0,0.0,-0.0177498962730169,60.0,22.25126838684082,0.0,-9.3813333990056e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34356689453125,0.0,0.0,0.0001100907320505,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001159310195362,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,8.562637958675623e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34295654296875,0.0,0.0,0.0001159309467766,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0005499250255525,286.3026733398437,294.1499938964844,299.8962097167969,297.13543701171875,300.2917175292969,299.8902282714844,287.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730128899216,2.6096477867554323e-08,0.0011729868128895,-0.0672849714756012,0.0,0.0,0.0,-0.0177498962730169,60.0,22.25126838684082,0.0,-9.3813333990056e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0001099357978091,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001157678634626,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,8.550587517675012e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.000115767797979,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.000549151096493,286.3082580566406,294.1499938964844,299.90020751953125,297.1213684082031,300.28369140625,299.8954467773437,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713634012266,2.5903387879111506e-08,0.0011713375570252,-0.0667823255062103,0.0,0.0,0.0,-0.0176541823893785,60.0,22.154281616210938,0.0,-9.354943841799469e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0001099357978091,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001157678634626,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,8.550587517675012e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,0.000115767797979,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.000549151096493,286.3082580566406,294.1499938964844,299.90020751953125,297.1213684082031,300.28369140625,299.8954467773437,287.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713634012266,2.5903387879111506e-08,0.0011713375570252,-0.0667823255062103,0.0,0.0,0.0,-0.0176541823893785,60.0,22.154281616210938,0.0,-9.354943841799469e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,0.0001098562352126,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001156840808107,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,8.544398588128388e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,0.0001156840080511,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0005487536545842,286.3111572265625,294.1499938964844,299.90155029296875,297.1141357421875,300.27984619140625,299.89697265625,287.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705129873007,2.5804224534908823e-08,0.0011704872595146,-0.0665241628885269,0.0,0.0,0.0,-0.017605010420084,60.0,22.104570388793945,0.0,-9.341405871055033e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504943847656,0.0,0.0,0.0001097781932912,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001156018915935,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,8.538328984286636e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0001156018261099,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0005483638378791,286.3140869140625,294.1499938964844,299.9024658203125,297.10675048828125,300.27606201171875,299.8979797363281,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696814326569,2.5706961892524305e-08,0.0011696557048708,-0.0662709474563598,0.0,0.0,0.0,-0.017556793987751,60.0,22.054519653320312,0.0,-9.328137196007449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001096296618925,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001154454803327,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,8.526775491191074e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.000115445414849,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0005476219230331,286.32012939453125,294.1499938964844,299.9028015136719,297.091552734375,300.2685546875,299.89874267578125,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680994648486,2.5521851299004084e-08,0.0011680739698931,-0.0657889693975448,0.0,0.0,0.0,-0.0174650326371192,60.0,21.9548568725586,0.0,-9.302909376174284e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,0.0001096296618925,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001154454803327,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,8.526775491191074e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.000115445414849,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0005476219230331,286.32012939453125,294.1499938964844,299.9028015136719,297.091552734375,300.2685546875,299.89874267578125,287.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680994648486,2.5521851299004084e-08,0.0011680739698931,-0.0657889693975448,0.0,0.0,0.0,-0.0174650326371192,60.0,21.9548568725586,0.0,-9.302909376174284e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001094878607545,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0001152961558545,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,8.515746594639495e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0001152960903709,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0005469135940074,286.32623291015625,294.1499938964844,299.90093994140625,297.0757141113281,300.26104736328125,299.899169921875,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.5345130438836363e-08,0.0011665628990158,-0.0653288066387176,0.0,0.0,0.0,-0.0173774249851703,60.0,21.856237411499023,0.0,-9.278856794026069e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,0.0001094878607545,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.0001152961558545,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609313964844,0.0,0.0,8.515746594639495e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,0.0001152960903709,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0005469135940074,286.32623291015625,294.1499938964844,299.90093994140625,297.0757141113281,300.26104736328125,299.899169921875,287.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.5345130438836363e-08,0.0011665628990158,-0.0653288066387176,0.0,0.0,0.0,-0.0173774249851703,60.0,21.856237411499023,0.0,-9.278856794026069e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0001093946921173,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0001151980468421,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,8.508499740855768e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.0001151979813585,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0005464482237584,286.33038330078125,294.1499938964844,299.8982849121094,297.0645446777344,300.2559814453125,299.89874267578125,287.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655953712761,2.522901354495844e-08,0.0011655701091513,-0.0650264248251915,0.0,0.0,0.0,-0.0173198617994785,60.0,21.78824806213379,0.0,-9.263069955522953e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620300292969,0.0,0.0,0.000109368651465,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.0001151706237578,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,8.506474841851741e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,0.0001151705582742,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0005463181296363,286.3324584960937,294.1499938964844,299.8966064453125,297.0592041015625,300.2535705566406,299.8966979980469,287.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653178371489,2.519656128185943e-08,0.0011652926914393,-0.0649419128894805,0.0,0.0,0.0,-0.0173037741333246,60.0,21.75776100158692,0.0,-9.258659616762088e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.000109276639705,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001150737298303,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,8.499317482346669e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001150736643467,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0005458585219457,286.3388977050781,294.1499938964844,299.8895874023437,297.0419311523437,300.24609375,299.89141845703125,287.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643376201391,2.50818814606646e-08,0.0011643125908449,-0.0646432489156723,0.0,0.0,0.0,-0.0172469243407249,60.0,21.66167640686035,0.0,-9.243084519994228e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661499023437,0.0,0.0,0.000109276639705,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001150737298303,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,8.499317482346669e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001150736643467,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0005458585219457,286.3388977050781,294.1499938964844,299.8895874023437,297.0419311523437,300.24609375,299.89141845703125,287.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643376201391,2.50818814606646e-08,0.0011643125908449,-0.0646432489156723,0.0,0.0,0.0,-0.0172469243407249,60.0,21.66167640686035,0.0,-9.243084519994228e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.000109224791231,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,0.0001150191237684,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,8.495284419041127e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001150190582848,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.0005455995560623,286.34210205078125,294.1499938964844,299.885009765625,297.0329895019531,300.2423400878906,299.8890380859375,287.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637853458523,2.501725937520405e-08,0.0011637604329735,-0.0644749477505683,0.0,0.0,0.0,-0.0172148905694484,60.0,21.613222122192383,0.0,-9.23431429100674e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001092025049729,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001149956588051,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.0,8.493551285937428e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0001149955933215,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.000545488204807,286.3453674316406,294.1499938964844,299.8796691894531,297.0238647460937,300.23858642578125,299.8847961425781,287.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635480914264,2.4989478930592668e-08,0.0011635230621322,-0.0644025951623916,0.0,0.0,0.0,-0.0172011200338602,60.0,21.56666755676269,0.0,-9.230544861793533e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,0.0001091850863303,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001149773161159,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,8.492196502629668e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001149772506323,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005454012425616,286.35205078125,294.1499938964844,299.8665466308594,297.00494384765625,300.2308654785156,299.8739929199219,287.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633608955889,2.4967755862803642e-08,0.0011633359827101,-0.0643460154533386,0.0,0.0,0.0,-0.0171903427690267,60.0,21.47658920288086,0.0,-9.227598241068337e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,0.0001091850863303,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001149773161159,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,8.492196502629668e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741455078125,0.0,0.0,0.0001149772506323,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739013671875,0.0,0.0,0.0005454012425616,286.35205078125,294.1499938964844,299.8665466308594,297.00494384765625,300.2308654785156,299.8739929199219,287.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633608955889,2.4967755862803642e-08,0.0011633359827101,-0.0643460154533386,0.0,0.0,0.0,-0.0171903427690267,60.0,21.47658920288086,0.0,-9.227598241068337e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001092106249416,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001150042007793,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,8.494182111462578e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0001150041352957,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0005455287755466,286.35894775390625,294.1499938964844,299.8500061035156,296.9851379394531,300.2228698730469,299.859375,287.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636334238573,2.4999554426585743e-08,0.0011636083945631,-0.064428836107254,0.0,0.0,0.0,-0.0172061100602149,60.0,21.391342163085938,0.0,-9.231911946017136e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001092106249416,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,0.0001150042007793,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,8.494182111462578e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0001150041352957,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,0.0005455287755466,286.35894775390625,294.1499938964844,299.8500061035156,296.9851379394531,300.2228698730469,299.859375,287.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636334238573,2.4999554426585743e-08,0.0011636083945631,-0.064428836107254,0.0,0.0,0.0,-0.0172061100602149,60.0,21.391342163085938,0.0,-9.231911946017136e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001092715174308,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001150683165178,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.498917304677889e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0001150682583102,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0005458329687826,286.365966796875,294.1499938964844,299.830078125,296.96337890625,300.214599609375,299.8419494628906,287.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075415521769173e-08,0.0011642579920589,-0.0646264106035232,0.0,0.0,0.0,-0.0172437224537134,60.0,21.30943298339844,0.0,-9.242206999715564e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0001092715174308,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,0.0001150683165178,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.498917304677889e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0001150682583102,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0005458329687826,286.365966796875,294.1499938964844,299.830078125,296.96337890625,300.214599609375,299.8419494628906,287.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075415521769173e-08,0.0011642579920589,-0.0646264106035232,0.0,0.0,0.0,-0.0172437224537134,60.0,21.30943298339844,0.0,-9.242206999715564e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001093798491638,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0001151823962572,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,8.507343591190875e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001151823380496,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0005463741254061,286.37310791015625,294.1499938964844,299.80712890625,296.9388427734375,300.2060546875,299.82196044921875,287.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210395548924683e-08,0.0011654113186523,-0.0649779438972473,0.0,0.0,0.0,-0.0173106342554092,60.0,21.22974967956543,0.0,-9.26053971284091e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,0.0001093798491638,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0001151823962572,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,8.507343591190875e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,0.0001151823380496,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0005463741254061,286.37310791015625,294.1499938964844,299.80712890625,296.9388427734375,300.2060546875,299.82196044921875,287.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210395548924683e-08,0.0011654113186523,-0.0649779438972473,0.0,0.0,0.0,-0.0173106342554092,60.0,21.22974967956543,0.0,-9.26053971284091e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,0.0001094368562917,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39129638671875,0.0,0.0,0.0001152424301835,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,8.511776832165197e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.0001152423719759,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0005466589354909,286.3766784667969,294.1499938964844,299.7945861816406,296.92559814453125,300.2017822265625,299.8119812011719,287.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281424953504945e-08,0.0011660179588943,-0.0651629120111465,0.0,0.0,0.0,-0.01734584197402,60.0,21.1899642944336,0.0,-9.270193856991685e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,0.000109537220851,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001153481134679,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,8.519583207089454e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,0.0001153480552602,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,0.0005471602198667,286.3804016113281,294.1499938964844,299.7813415527344,296.9117431640625,300.1971435546875,299.79913330078125,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540648047499873e-08,0.001167086418718,-0.0654885619878768,0.0,0.0,0.0,-0.0174078326672315,60.0,21.152002334594727,0.0,-9.287203539543044e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0001097375788958,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001155591016868,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,8.53516612551175e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001155590434791,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005481611005961,286.3878479003906,294.1499938964844,299.7529296875,296.8822937011719,300.1878356933594,299.7734069824219,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656134994278545e-08,0.0011692208936437,-0.0661386102437973,0.0,0.0,0.0,-0.0175315961241722,60.0,21.07599258422852,0.0,-9.321206562162845e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0001097375788958,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0001155591016868,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,8.53516612551175e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001155590434791,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0005481611005961,286.3878479003906,294.1499938964844,299.7529296875,296.8822937011719,300.1878356933594,299.7734069824219,287.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692465050145,2.5656134994278545e-08,0.0011692208936437,-0.0661386102437973,0.0,0.0,0.0,-0.0175315961241722,60.0,21.07599258422852,0.0,-9.321206562162845e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.000109972723294,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001158067170763,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,8.553454972570762e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001158066588686,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0005493356729857,286.3954162597656,294.1499938964844,299.7220764160156,296.85064697265625,300.1780700683594,299.7449951171875,287.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717253364622,-0.0669014304876327,0.0,0.0,0.0,-0.0176768470555543,60.0,21.001060485839844,0.0,-9.361193775703216e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.000109972723294,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001158067170763,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,8.553454972570762e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001158066588686,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0005493356729857,286.3954162597656,294.1499938964844,299.7220764160156,296.85064697265625,300.1780700683594,299.7449951171875,287.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.59491397258671e-08,0.0011717253364622,-0.0669014304876327,0.0,0.0,0.0,-0.0176768470555543,60.0,21.001060485839844,0.0,-9.361193775703216e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.000110166874947,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001160111642093,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,8.568555495003238e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0001160111060016,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0005503055290319,286.4012145996094,294.1499938964844,299.6971435546875,296.8252868652344,300.1705017089844,299.7223205566406,287.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738196481019,2.6191068869252376e-08,0.0011737934546545,-0.0675311908125877,0.0,0.0,0.0,-0.017796779051423,60.0,20.944541931152344,0.0,-9.394275224394733e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,0.0001102351379813,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001160830506705,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,8.573864761274308e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,0.0001160829924629,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4084777832031,0.0,0.0,0.0005506465095095,286.4031066894531,294.1499938964844,299.68902587890625,296.8170471191406,300.1678771972656,299.7143249511719,287.58251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745466617867,2.6276133269220736e-08,0.001174520351924,-0.0677525997161865,0.0,0.0,0.0,-0.0178389456123113,60.0,20.92655372619629,0.0,-9.405920309291105e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0001105294795706,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001163930064649,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.596757834311575e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001163929482572,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0005521168350242,286.4111022949219,294.1499938964844,299.6539001464844,296.7817077636719,300.15673828125,299.67974853515625,287.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.664291187670642e-08,0.0011776566971093,-0.0687071606516838,0.0,0.0,0.0,-0.0180207733064889,60.0,20.851377487182617,0.0,-9.456214655756413e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
