time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0001105294795706,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001163930064649,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172058105469,0.0,0.0,8.596757834311575e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001163929482572,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0005521168350242,286.4111022949219,294.1499938964844,299.6539001464844,296.7817077636719,300.15673828125,299.67974853515625,287.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177683356218,2.664291187670642e-08,0.0011776566971093,-0.0687071606516838,0.0,0.0,0.0,-0.0180207733064889,60.0,20.851377487182617,0.0,-9.456214655756413e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001106742420233,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.417724609375,0.0,0.0,0.0001165454450529,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,8.608016651123762e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170837402344,0.0,0.0,0.0001165453941212,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168395996094,0.0,0.0,0.0005528399487957,286.4150695800781,294.1499938964844,299.6356506347656,296.7634582519531,300.1512145996094,299.6627502441406,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823299137390684e-08,0.0011792001314461,-0.0691765621304512,0.0,0.0,0.0,-0.018110204488039,60.0,20.81402969360352,0.0,-9.480999807465197e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4204406738281,0.0,0.0,0.0001108271753764,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42059326171875,0.0,0.0,0.0001167064910987,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,8.619911386631429e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4199523925781,0.0,0.0,0.000116706432891,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197082519531,0.0,0.0,0.0005536038661375,286.4191589355469,294.1499938964844,299.6169738769531,296.74481201171875,300.1452941894531,299.64434814453125,287.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808557901531,2.7013864922764697e-08,0.0011808287817984,-0.069672405719757,0.0,0.0,0.0,-0.0182046722620725,60.0,20.775390625,0.0,-9.507218834414745e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001111328747356,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0001170284085674,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,8.643687760923058e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0001170283503597,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0005551309441216,286.4272766113281,294.1499938964844,299.57843017578125,296.7065734863281,300.1336364746094,299.6080017089844,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841121595352,2.7394799317903562e-08,0.0011840846855193,-0.0706634148955345,0.0,0.0,0.0,-0.0183935109525918,60.0,20.698383331298828,0.0,-9.55973717964298e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261169433594,0.0,0.0,0.0001111328747356,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42626953125,0.0,0.0,0.0001170284085674,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,8.643687760923058e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0001170283503597,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0005551309441216,286.4272766113281,294.1499938964844,299.57843017578125,296.7065734863281,300.1336364746094,299.6080017089844,287.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841121595352,2.7394799317903562e-08,0.0011840846855193,-0.0706634148955345,0.0,0.0,0.0,-0.0183935109525918,60.0,20.698383331298828,0.0,-9.55973717964298e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001114399201469,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001173517375718,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,8.66756890900433e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0001173516866401,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0005566647159866,286.4355163574219,294.1499938964844,299.5384521484375,296.6672058105469,300.1214294433594,299.5694885253906,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873835464939,2.7777415922969343e-08,0.001187355723232,-0.0716586038470268,0.0,0.0,0.0,-0.0185831859707832,60.0,20.61804962158203,0.0,-9.612632823063905e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001114399201469,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,0.0001173517375718,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,8.66756890900433e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,0.0001173516866401,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0005566647159866,286.4355163574219,294.1499938964844,299.5384521484375,296.6672058105469,300.1214294433594,299.5694885253906,287.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873835464939,2.7777415922969343e-08,0.001187355723232,-0.0716586038470268,0.0,0.0,0.0,-0.0185831859707832,60.0,20.61804962158203,0.0,-9.612632823063905e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0001117424908443,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001176703590317,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,8.691102266311646e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001176703081,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0005581761361099,286.4439392089844,294.1499938964844,299.49725341796875,296.6268615722656,300.1085510253906,299.52911376953125,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906073195859,2.81544547675594e-08,0.0011905792634934,-0.0726390779018402,0.0,0.0,0.0,-0.0187700986862182,60.0,20.53466033935547,0.0,-9.664899636163685e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,0.0001117424908443,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0001176703590317,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,8.691102266311646e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001176703081,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0005581761361099,286.4439392089844,294.1499938964844,299.49725341796875,296.6268615722656,300.1085510253906,299.52911376953125,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906073195859,2.81544547675594e-08,0.0011905792634934,-0.0726390779018402,0.0,0.0,0.0,-0.0187700986862182,60.0,20.53466033935547,0.0,-9.664899636163685e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001120376327889,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0001179811515612,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.714057184988633e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001179811006295,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0005596504197455,286.4524841308594,294.1499938964844,299.4550476074219,296.5858154296875,300.0950622558594,299.4874267578125,287.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522231687588828e-08,0.0011937234085053,-0.0735952630639076,0.0,0.0,0.0,-0.0189524181187152,60.0,20.448060989379883,0.0,-9.716018922745209e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,0.0001120376327889,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0001179811515612,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,8.714057184988633e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0001179811006295,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.443359375,0.0,0.0,0.0005596504197455,286.4524841308594,294.1499938964844,299.4550476074219,296.5858154296875,300.0950622558594,299.4874267578125,287.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522231687588828e-08,0.0011937234085053,-0.0735952630639076,0.0,0.0,0.0,-0.0189524181187152,60.0,20.448060989379883,0.0,-9.716018922745209e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471130371094,0.0,0.0,0.0001121824025176,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.0001181336047011,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,8.725317456992343e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0001181335537694,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0005603735917247,286.45684814453125,294.1499938964844,299.43359375,296.5650939941406,300.08807373046875,299.4662170410156,287.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263493548464e-08,0.0011952655622735,-0.0740642249584198,0.0,0.0,0.0,-0.0190418493002653,60.0,20.40366744995117,0.0,-9.741143713881685e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001123251349781,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504089355469,0.0,0.0,0.0001182839041575,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,8.736418385524303e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001182838532258,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496154785156,0.0,0.0,0.0005610865773633,286.4612121582031,294.1499938964844,299.4119873046875,296.54425048828125,300.0809020996094,299.4447326660156,287.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300213336944,60.0,20.35848999023437,0.0,-9.76594520807339e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001126083298004,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001185821238323,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,8.758444164413959e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001185820729006,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0005625011981464,286.4700622558594,294.1499938964844,299.36834716796875,296.5023193359375,300.0660705566406,299.4012145996094,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.923339437188588e-08,0.0011998030822724,-0.0754436701536178,0.0,0.0,0.0,-0.0193049646914005,60.0,20.2663803100586,0.0,-9.815249057965049e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0001126083298004,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0001185821238323,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,8.758444164413959e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001185820729006,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0005625011981464,286.4700622558594,294.1499938964844,299.36834716796875,296.5023193359375,300.0660705566406,299.4012145996094,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998323025181,2.923339437188588e-08,0.0011998030822724,-0.0754436701536178,0.0,0.0,0.0,-0.0193049646914005,60.0,20.2663803100586,0.0,-9.815249057965049e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001128949879785,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001188839887618,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,8.780739881331101e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0001188839378301,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0005639331066049,286.4790954589844,294.1499938964844,299.32427978515625,296.4602966308594,300.050537109375,299.3571472167969,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028862256556,2.9590612626861912e-08,0.0012028566561639,-0.0763718411326408,0.0,0.0,0.0,-0.019482048228383,60.0,20.17329406738281,0.0,-9.865282635246333e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0001128949879785,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0001188839887618,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,8.780739881331101e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0001188839378301,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,0.0005639331066049,286.4790954589844,294.1499938964844,299.32427978515625,296.4602966308594,300.050537109375,299.3571472167969,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028862256556,2.9590612626861912e-08,0.0012028566561639,-0.0763718411326408,0.0,0.0,0.0,-0.019482048228383,60.0,20.17329406738281,0.0,-9.865282635246333e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,0.0001131430908571,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0001191452465718,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,8.800036448519677e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001191451956401,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0005651724641211,286.4867858886719,294.1499938964844,299.2870788574219,296.425048828125,300.0370483398437,299.31982421875,287.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055293191224,2.9899776876618496e-08,0.0012054994003847,-0.0771750062704086,0.0,0.0,0.0,-0.019635310396552,60.0,20.09505081176757,0.0,-9.908688269888445e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0001131927492679,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001191975461551,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,8.803899254417047e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0001191974952234,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0005654205451719,286.4882507324219,294.1499938964844,299.27996826171875,296.4183349609375,300.034423828125,299.3127136230469,287.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060583103448,2.9961665148903194e-08,0.0012060283916071,-0.0773357525467872,0.0,0.0,0.0,-0.019665990024805,60.0,20.080299377441406,0.0,-9.91738815514509e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001135163984145,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001195383592857,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,8.829071157379076e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.000119538308354,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0005670372047461,286.49755859375,294.1499938964844,299.23565673828125,296.3766784667969,300.01763916015625,299.26806640625,287.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095067650079,3.0364972758434305e-08,0.0012094763806089,-0.0783832296729087,0.0,0.0,0.0,-0.0198659244924783,60.0,19.989761352539062,0.0,-9.974178993843452e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0001135163984145,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001195383592857,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,8.829071157379076e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.000119538308354,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,0.0005670372047461,286.49755859375,294.1499938964844,299.23565673828125,296.3766784667969,300.01763916015625,299.26806640625,287.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095067650079,3.0364972758434305e-08,0.0012094763806089,-0.0783832296729087,0.0,0.0,0.0,-0.0198659244924783,60.0,19.989761352539062,0.0,-9.974178993843452e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,0.0001136892096837,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001197203309857,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,8.842512033879757e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0001197202873299,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,0.0005679004243575,286.50225830078125,294.1499938964844,299.21356201171875,296.35601806640625,300.009033203125,299.2457275390625,287.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113482225686,3.058032405078848e-08,0.0012113176053389,-0.0789424329996109,0.0,0.0,0.0,-0.0199726819992065,60.0,19.9458236694336,0.0,-1.0004568906651913e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836730957031,0.0,0.0,0.0001138579755206,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0001198980535264,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857177734375,0.0,0.0,8.855637861415744e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,0.0001198980025947,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0005687434459105,286.5069885253906,294.1499938964844,299.1915588378906,296.3354797363281,300.0002746582031,299.22344970703125,287.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131463736295,3.0790637595146115e-08,0.0012131155235692,-0.0794884860515594,0.0,0.0,0.0,-0.0200769416987895,60.0,19.90231132507324,0.0,-1.0034293040916965e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001141894172178,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001202470812131,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.881417306838557e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001202470302814,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0005703991046175,286.5166015625,294.1499938964844,299.1478271484375,296.2950134277344,299.98223876953125,299.1791076660156,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166777160018,3.1203672534729776e-08,0.0012166465166956,-0.0805606842041015,0.0,0.0,0.0,-0.0202816966921091,60.0,19.816104888916016,0.0,-1.0092795577065773e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0001141894172178,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001202470812131,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,8.881417306838557e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903564453125,0.0,0.0,0.0001202470302814,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0005703991046175,286.5166015625,294.1499938964844,299.1478271484375,296.2950134277344,299.98223876953125,299.1791076660156,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166777160018,3.1203672534729776e-08,0.0012166465166956,-0.0805606842041015,0.0,0.0,0.0,-0.0202816966921091,60.0,19.816104888916016,0.0,-1.0092795577065773e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,0.0001145126443589,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001205874505103,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,8.906556467991322e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001205873995786,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0005720136687159,286.5263366699219,294.1499938964844,299.10467529296875,296.2554016113281,299.9635925292969,299.13525390625,287.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201217468827,3.160646500077746e-08,0.0012200901983305,-0.0816060230135917,0.0,0.0,0.0,-0.0204813741147518,60.0,19.73064613342285,0.0,-1.0150010609777382e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,0.0001145126443589,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,0.0001205874505103,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,8.906556467991322e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,0.0001205873995786,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0005720136687159,286.5263366699219,294.1499938964844,299.10467529296875,296.2554016113281,299.9635925292969,299.13525390625,287.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201217468827,3.160646500077746e-08,0.0012200901983305,-0.0816060230135917,0.0,0.0,0.0,-0.0204813741147518,60.0,19.73064613342285,0.0,-1.0150010609777382e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001148248993558,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001209162655868,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,8.930842159315944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001209162146551,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,0.0005735734594054,286.5362243652344,294.1499938964844,299.0623474121094,296.2168884277344,299.94439697265625,299.092041015625,287.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234486639499,3.199558662458912e-08,0.0012234167661517,-0.0826156437397003,0.0,0.0,0.0,-0.0206742752343416,60.0,19.645681381225582,0.0,-1.020543791696582e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001148248993558,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001209162655868,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,8.930842159315944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001209162146551,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048217773437,0.0,0.0,0.0005735734594054,286.5362243652344,294.1499938964844,299.0623474121094,296.2168884277344,299.94439697265625,299.092041015625,287.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234486639499,3.199558662458912e-08,0.0012234167661517,-0.0826156437397003,0.0,0.0,0.0,-0.0206742752343416,60.0,19.645681381225582,0.0,-1.020543791696582e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001151238393504,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001212310671689,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,8.954093209467828e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0001212310162372,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0005750667769461,286.5462646484375,294.1499938964844,299.0209655761719,296.1796875,299.9246826171875,299.0497436523437,287.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266337871551,3.2368124180948143e-08,0.0012266014236956,-0.0835820063948631,0.0,0.0,0.0,-0.0208589546382427,60.0,19.56140899658203,0.0,-1.0258644067562273e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0001151238393504,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001212310671689,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,8.954093209467828e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125427246094,0.0,0.0,0.0001212310162372,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123596191406,0.0,0.0,0.0005750667769461,286.5462646484375,294.1499938964844,299.0209655761719,296.1796875,299.9246826171875,299.0497436523437,287.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266337871551,3.2368124180948143e-08,0.0012266014236956,-0.0835820063948631,0.0,0.0,0.0,-0.0208589546382427,60.0,19.56140899658203,0.0,-1.0258644067562273e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0001152690092567,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0001213839350384,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5186462402344,0.0,0.0,8.96538476808928e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001213838913827,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51617431640625,0.0,0.0,0.0005757919279858,286.5513000488281,294.1499938964844,299.000732421875,296.16162109375,299.9146423339844,299.0289001464844,287.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281802482903,3.254903546690002e-08,0.0012281477684155,-0.0840512067079544,0.0,0.0,0.0,-0.0209486372768878,60.0,19.51954841613769,0.0,-1.028453127105422e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,0.0001154089695774,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,0.0001215313241118,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,8.97627032827586e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0001215312731801,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.000576491060201,286.556396484375,294.1499938964844,298.9808044433594,296.1439819335937,299.90447998046875,299.0083923339844,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296715285629,3.2723452392247054e-08,0.0012296388158574,-0.0845035016536712,0.0,0.0,0.0,-0.02103509940207,60.0,19.477907180786133,0.0,-1.0309520348528169e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001156743237515,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.000121810749988,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,8.99690858204849e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0001218107063323,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0005778165650554,286.5666809082031,294.1499938964844,298.9420471191406,296.1099548339844,299.8838195800781,298.9685363769531,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324987910687,3.3054131876042454e-08,0.0012324657291173,-0.0853609070181846,0.0,0.0,0.0,-0.0211990289390087,60.0,19.39574813842773,0.0,-1.0356981050563264e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001156743237515,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,0.000121810749988,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,8.99690858204849e-05,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0001218107063323,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,0.0005778165650554,286.5666809082031,294.1499938964844,298.9420471191406,296.1099548339844,299.8838195800781,298.9685363769531,287.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324987910687,3.3054131876042454e-08,0.0012324657291173,-0.0853609070181846,0.0,0.0,0.0,-0.0211990289390087,60.0,19.39574813842773,0.0,-1.0356981050563264e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001159227467724,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001220723497681,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.016229887492956e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,0.0001220723061123,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0005790574941784,286.5771179199219,294.1499938964844,298.9048767089844,296.077880859375,299.8627624511719,298.9301147460937,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351458426564,3.3363711793299444e-08,0.0012351125478744,-0.0861634165048599,0.0,0.0,0.0,-0.0213524997234344,60.0,19.31510734558105,0.0,-1.0401510763813349e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0001159227467724,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364074707031,0.0,0.0,0.0001220723497681,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,9.016229887492956e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359191894531,0.0,0.0,0.0001220723061123,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,0.0005790574941784,286.5771179199219,294.1499938964844,298.9048767089844,296.077880859375,299.8627624511719,298.9301147460937,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351458426564,3.3363711793299444e-08,0.0012351125478744,-0.0861634165048599,0.0,0.0,0.0,-0.0213524997234344,60.0,19.31510734558105,0.0,-1.0401510763813349e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0001161325199063,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0001222932478412,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,9.032545494847e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0001222932041855,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0005801053484901,286.5867919921875,294.1499938964844,298.87225341796875,296.0502014160156,299.8430480957031,298.89630126953125,287.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373807840049,3.362512757121294e-08,0.0012373471399769,-0.0868409574031829,0.0,0.0,0.0,-0.021482091397047,60.0,19.24245262145996,0.0,-1.0439187292377029e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001161497639259,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54443359375,0.0,0.0,0.0001223114086315,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.033886453835294e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439453125,0.0,0.0,0.0001223113649757,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0005801914958283,286.587646484375,294.1499938964844,298.8695068359375,296.0478820800781,299.8413391113281,298.8934326171875,287.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375644873827,3.3646610830828656e-08,0.0012375308433547,-0.0868966355919838,0.0,0.0,0.0,-0.0214927420020103,60.0,19.236223220825195,0.0,-1.0442286679790413e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
