time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0001163556735264,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0001225282321684,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.049901564139871e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001225281885126,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0005812200251966,286.59832763671875,294.1499938964844,298.83612060546875,296.02020263671875,299.819580078125,298.85858154296875,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397584505379,3.390321268170737e-08,0.0012397245736792,-0.0875615701079368,0.0,0.0,0.0,-0.0216199476271867,60.0,19.159364700317383,0.0,-1.0479341483460305e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552490234375,0.0,0.0,0.0001163556735264,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526123046875,0.0,0.0,0.0001225282321684,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,9.049901564139871e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0001225281885126,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,0.0005812200251966,286.59832763671875,294.1499938964844,298.83612060546875,296.02020263671875,299.819580078125,298.85858154296875,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397584505379,3.390321268170737e-08,0.0012397245736792,-0.0875615701079368,0.0,0.0,0.0,-0.0216199476271867,60.0,19.159364700317383,0.0,-1.0479341483460305e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,0.0001164507193607,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0001226283347932,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,9.057293937075885e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0001226282911375,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560913085937,0.0,0.0,0.0005816948832944,286.60369873046875,294.1499938964844,298.8202514648437,296.0072937011719,299.8086242675781,298.8418884277344,287.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407707981765,3.402166370847226e-08,0.0012407368049025,-0.0878684744238853,0.0,0.0,0.0,-0.0216786656528711,60.0,19.12173843383789,0.0,-1.0496468405563065e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.560791015625,0.0,0.0,0.0001165386493084,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001227209286298,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,9.064133337233216e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604248046875,0.0,0.0,0.0001227208849741,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0005821340600959,286.6091003417969,294.1499938964844,298.8049621582031,295.9950256347656,299.797607421875,298.82574462890625,287.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417077086865,3.4131236503753826e-08,0.0012416735989972,-0.0881523638963699,0.0,0.0,0.0,-0.0217329859733581,60.0,19.084774017333984,0.0,-1.0512324166711553e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001166940492112,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0001228845503646,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.076218702830374e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001228845212608,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0005829103174619,286.6199645996094,294.1499938964844,298.77618408203125,295.9725952148437,299.77545166015625,298.7954406738281,287.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433633673936,3.4324884268244205e-08,0.0012433290248736,-0.0886540114879608,0.0,0.0,0.0,-0.0218289829790592,60.0,19.01324844360352,0.0,-1.054037497283389e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5691833496094,0.0,0.0,0.0001166940492112,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0001228845503646,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,9.076218702830374e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,0.0001228845212608,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56866455078125,0.0,0.0,0.0005829103174619,286.6199645996094,294.1499938964844,298.77618408203125,295.9725952148437,299.77545166015625,298.7954406738281,287.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433633673936,3.4324884268244205e-08,0.0012433290248736,-0.0886540114879608,0.0,0.0,0.0,-0.0218289829790592,60.0,19.01324844360352,0.0,-1.054037497283389e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001168294038507,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0001230270863743,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,9.086746285902336e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0001230270427186,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0005835864576511,286.6309814453125,294.1499938964844,298.75,295.9530639648437,299.7531433105469,298.7677001953125,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244805753231,3.4493556455572616e-08,0.0012447712942957,-0.0890909135341644,0.0,0.0,0.0,-0.0219126008450984,60.0,18.94550895690918,0.0,-1.0564838248683373e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001168294038507,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0001230270863743,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,9.086746285902336e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0001230270427186,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0005835864576511,286.6309814453125,294.1499938964844,298.75,295.9530639648437,299.7531433105469,298.7677001953125,287.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244805753231,3.4493556455572616e-08,0.0012447712942957,-0.0890909135341644,0.0,0.0,0.0,-0.0219126008450984,60.0,18.94550895690918,0.0,-1.0564838248683373e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001169538663816,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001231581554748,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,9.096426947508009e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.000123158111819,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0005842081736773,286.64208984375,294.1499938964844,298.7276306152344,295.9375915527344,299.7308349609375,298.7429504394531,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461309088394,3.4648657276648016e-08,0.0012460962170735,-0.0894926115870475,0.0,0.0,0.0,-0.0219894833862781,60.0,18.88318252563477,0.0,-1.0587358900693289e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,0.0001169538663816,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001231581554748,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,9.096426947508009e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58599853515625,0.0,0.0,0.000123158111819,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0005842081736773,286.64208984375,294.1499938964844,298.7276306152344,295.9375915527344,299.7308349609375,298.7429504394531,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461309088394,3.4648657276648016e-08,0.0012460962170735,-0.0894926115870475,0.0,0.0,0.0,-0.0219894833862781,60.0,18.88318252563477,0.0,-1.0587358900693289e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.000117101939395,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001233140792464,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.107943333219735e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001233140501426,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0005849478766322,286.6532897949219,294.1499938964844,298.7098693847656,295.9269714355469,299.70855712890625,298.72247314453125,287.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477089185267,3.4833181672411235e-08,0.0012476741103455,-0.0899704694747924,0.0,0.0,0.0,-0.0220809616148471,60.0,18.832395553588867,0.0,-1.0614182599510968e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.000117101939395,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0001233140792464,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.107943333219735e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001233140501426,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946044921875,0.0,0.0,0.0005849478766322,286.6532897949219,294.1499938964844,298.7098693847656,295.9269714355469,299.70855712890625,298.72247314453125,287.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477089185267,3.4833181672411235e-08,0.0012476741103455,-0.0899704694747924,0.0,0.0,0.0,-0.0220809616148471,60.0,18.832395553588867,0.0,-1.0614182599510968e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995178222656,0.0,0.0,0.0001171817275462,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.000123398102005,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,9.114148997468874e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,0.0001233980583492,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0005853464244864,286.658935546875,294.1499938964844,298.70263671875,295.9233703613281,299.69744873046875,298.7137451171875,287.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485589832067,3.4932607917426146e-08,0.0012485240586102,-0.0902279242873191,0.0,0.0,0.0,-0.0221302490681409,60.0,18.811553955078125,0.0,-1.0628649249611045e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001172662668977,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0001234871306223,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,9.120724280364811e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001234870869666,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0005857687210664,286.66461181640625,294.1499938964844,298.6964111328125,295.9208984375,299.6864013671875,298.7061462402344,287.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494596885517,3.5037960088857296e-08,0.0012494246475398,-0.0905007049441337,0.0,0.0,0.0,-0.0221824757754802,60.0,18.79401588439941,0.0,-1.0643989867276105e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001174482749775,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001236787938978,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.134880383498968e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,0.0001236787502421,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0005866779247298,286.6760559082031,294.1499938964844,298.6869506835937,295.9190673828125,299.66455078125,298.6945495605469,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251398702152,3.5264783093680314e-08,0.0012513634283095,-0.0910879299044609,0.0,0.0,0.0,-0.0222949180752038,60.0,18.77031135559082,0.0,-1.0677054262941965e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129455566406,0.0,0.0,0.0001174482749775,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001236787938978,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145324707031,0.0,0.0,9.134880383498968e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61260986328125,0.0,0.0,0.0001236787502421,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0005866779247298,286.6760559082031,294.1499938964844,298.6869506835937,295.9190673828125,299.66455078125,298.6945495605469,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251398702152,3.5264783093680314e-08,0.0012513634283095,-0.0910879299044609,0.0,0.0,0.0,-0.0222949180752038,60.0,18.77031135559082,0.0,-1.0677054262941965e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001176405130536,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0001238812255905,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.149831748800352e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0001238811819348,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0005876381765119,286.68756103515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6429443359375,298.68603515625,288.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253446447663,3.550434968246918e-08,0.0012534109409898,-0.0917080491781234,0.0,0.0,0.0,-0.0224136766046285,60.0,18.756589889526367,0.0,-1.0712032860737965e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001176405130536,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0001238812255905,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62359619140625,0.0,0.0,9.149831748800352e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0001238811819348,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0005876381765119,286.68756103515625,294.1499938964844,298.6810913085937,295.9211730957031,299.6429443359375,298.68603515625,288.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253446447663,3.550434968246918e-08,0.0012534109409898,-0.0917080491781234,0.0,0.0,0.0,-0.0224136766046285,60.0,18.756589889526367,0.0,-1.0712032860737965e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0001178458187496,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0001240974233951,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.16579956538044e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.0001240973797393,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0005886636790819,286.69921875,294.1499938964844,298.6785583496094,295.9269104003906,299.6217956542969,298.6815795898437,288.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556341243907,3.5760198358048e-08,0.0012555983848869,-0.0923702046275138,0.0,0.0,0.0,-0.0225405115634202,60.0,18.75565528869629,0.0,-1.0749451462288564e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0001178458187496,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0001240974233951,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.16579956538044e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.0001240973797393,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,0.0005886636790819,286.69921875,294.1499938964844,298.6785583496094,295.9269104003906,299.6217956542969,298.6815795898437,288.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556341243907,3.5760198358048e-08,0.0012555983848869,-0.0923702046275138,0.0,0.0,0.0,-0.0225405115634202,60.0,18.75565528869629,0.0,-1.0749451462288564e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001180577964987,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0001243206352228,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,9.18228688533418e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001243206061189,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,0.0005897225928492,286.7109375,294.1499938964844,298.67901611328125,295.9360046386719,299.60089111328125,298.6792907714844,288.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.76154518127441,0.0,-1.0788156146190889e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405334472656,0.0,0.0,0.0001180577964987,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,0.0001243206352228,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,9.18228688533418e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001243206061189,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400756835937,0.0,0.0,0.0005897225928492,286.7109375,294.1499938964844,298.67901611328125,295.9360046386719,299.60089111328125,298.6792907714844,288.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024374594489934e-08,0.0012578566092997,-0.093053787946701,0.0,0.0,0.0,-0.0226714704185724,60.0,18.76154518127441,0.0,-1.0788156146190889e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001181666957563,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001244353188667,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,9.19075682759285e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449279785156,0.0,0.0,0.0001244352752109,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.0005902666016481,286.7168273925781,294.1499938964844,298.68023681640625,295.94171142578125,299.59063720703125,298.6797790527344,288.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160084704306434e-08,0.0012590166879817,-0.0934049040079116,0.0,0.0,0.0,-0.0227387472987175,60.0,18.77002716064453,0.0,-1.080806626418962e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.0001182765772682,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,0.0001245510356966,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514587402344,0.0,0.0,9.19930316740647e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,0.0001245509920408,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0005908154998905,286.7227478027344,294.1499938964844,298.6820983886719,295.9481506347656,299.58056640625,298.680908203125,288.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629702760576947e-08,0.0012601872440427,-0.0937591642141342,0.0,0.0,0.0,-0.0228066332638263,60.0,18.780635833740234,0.0,-1.0828175334154366e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001184981592814,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0001247843611054,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.216537000611424e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001247843320015,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0005919223185628,286.73468017578125,294.1499938964844,298.6875,295.9630126953125,299.5607604980469,298.6849365234375,288.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734439253807,0.0,0.0,0.0,-0.0229435246437788,60.0,18.80795288085937,0.0,-1.086878214096032e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001184981592814,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0001247843611054,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,9.216537000611424e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,0.0001247843320015,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,0.0005919223185628,286.73468017578125,294.1499938964844,298.6875,295.9630126953125,299.5607604980469,298.6849365234375,288.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625843519344,3.65731693818816e-08,0.0012625476811081,-0.0944734439253807,0.0,0.0,0.0,-0.0229435246437788,60.0,18.80795288085937,0.0,-1.086878214096032e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.000118720359751,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001250183559022,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.233818855136632e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001250183122465,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0005930322804488,286.7467346191406,294.1499938964844,298.69488525390625,295.9803466796875,299.5415344238281,298.6910705566406,288.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.68500856495757e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.84260368347168,0.0,-1.0909578662676725e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,0.000118720359751,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001250183559022,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.233818855136632e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0001250183122465,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0005930322804488,286.7467346191406,294.1499938964844,298.69488525390625,295.9803466796875,299.5415344238281,298.6910705566406,288.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649517739191,3.68500856495757e-08,0.0012649148702621,-0.0951895639300346,0.0,0.0,0.0,-0.0230807997286319,60.0,18.84260368347168,0.0,-1.0909578662676725e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001189395989058,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001252492074854,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.250870789401232e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001252491783816,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0005941273993812,286.75885009765625,294.1499938964844,298.70391845703125,295.9997863769531,299.5229797363281,298.6991882324219,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672875309363,3.712330354233018e-08,0.0012672503944486,-0.0958959981799125,0.0,0.0,0.0,-0.0232162419706583,60.0,18.88422966003418,0.0,-1.0949906226187522e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001189395989058,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789855957031,0.0,0.0,0.0001252492074854,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.250870789401232e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,0.0001252491783816,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0005941273993812,286.75885009765625,294.1499938964844,298.70391845703125,295.9997863769531,299.5229797363281,298.6991882324219,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672875309363,3.712330354233018e-08,0.0012672503944486,-0.0958959981799125,0.0,0.0,0.0,-0.0232162419706583,60.0,18.88422966003418,0.0,-1.0949906226187522e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001191554765682,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.000125476552057,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.267661516787484e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0005952058127149,286.7710876464844,294.1499938964844,298.7142944335937,296.0210876464844,299.5049743652344,298.7086486816406,288.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234699651206e-08,0.0012695504119619,-0.0965915024280548,0.0,0.0,0.0,-0.0233496166765689,60.0,18.930736541748047,0.0,-1.098968951396273e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001191554765682,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.000125476552057,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.267661516787484e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.0001254765084013,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,0.0005952058127149,286.7710876464844,294.1499938964844,298.7142944335937,296.0210876464844,299.5049743652344,298.7086486816406,288.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695877812802,3.739234699651206e-08,0.0012695504119619,-0.0965915024280548,0.0,0.0,0.0,-0.0233496166765689,60.0,18.930736541748047,0.0,-1.098968951396273e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001192606214317,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938171386719,0.0,0.0,0.0001255872630281,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.275838965550064e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001255872339243,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0005957310204394,286.7772216796875,294.1499938964844,298.7198486328125,296.0323181152344,299.4961853027344,298.7138671875,288.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707076966762,3.752338173512727e-08,0.0012706702109426,-0.0969301834702491,0.0,0.0,0.0,-0.0234145727008581,60.0,18.955724716186523,0.0,-1.1009091593905397e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001193633070215,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0001256953983101,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.283825056627391e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0001256953546544,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,0.0005962439463473,286.7834167480469,294.1499938964844,298.72564697265625,296.0438842773437,299.487548828125,298.7193298339844,288.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718017678707,3.765135048183765e-08,0.0012717641657218,-0.0972609147429466,0.0,0.0,0.0,-0.0234780106693506,60.0,18.98170661926269,0.0,-1.1028055979522833e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.0001195588120026,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001259012642549,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.299031080445276e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0001259012351511,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0005972204962745,286.7958068847656,294.1499938964844,298.7376403808594,296.06793212890625,299.4708557128906,298.7308959960937,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738847872242,3.789499913864347e-08,0.0012738469522446,-0.0978905260562896,0.0,0.0,0.0,-0.0235987938940525,60.0,19.036041259765625,0.0,-1.1064208393918309e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70880126953125,0.0,0.0,0.0001195588120026,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,0.0001259012642549,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.299031080445276e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,0.0001259012351511,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,0.0005972204962745,286.7958068847656,294.1499938964844,298.7376403808594,296.06793212890625,299.4708557128906,298.7308959960937,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738847872242,3.789499913864347e-08,0.0012738469522446,-0.0978905260562896,0.0,0.0,0.0,-0.0235987938940525,60.0,19.036041259765625,0.0,-1.1064208393918309e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0001197446908918,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0001260970166185,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.313488408224656e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001260969729628,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0005981490248814,286.80828857421875,294.1499938964844,298.75,296.0929260253906,299.4546813964844,298.74298095703125,288.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758655939251,3.8126653834069664e-08,0.0012758274096995,-0.0984890386462211,0.0,0.0,0.0,-0.0237136334180831,60.0,19.09261703491211,0.0,-1.1098636321094093e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,0.0001197446908918,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,0.0001260970166185,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,9.313488408224656e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001260969729628,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0005981490248814,286.80828857421875,294.1499938964844,298.75,296.0929260253906,299.4546813964844,298.74298095703125,288.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758655939251,3.8126653834069664e-08,0.0012758274096995,-0.0984890386462211,0.0,0.0,0.0,-0.0237136334180831,60.0,19.09261703491211,0.0,-1.1098636321094093e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.000119911339425,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001262724981643,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.326449799118564e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0001262724690604,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0005989815108478,286.82086181640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4391784667969,298.7552185058594,288.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776408111676,3.833433837030498e-08,0.0012776025105267,-0.0990255400538444,0.0,0.0,0.0,-0.0238165874034166,60.0,19.15009117126465,0.0,-1.11295477722706e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
