time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.000119911339425,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001262724981643,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,9.326449799118564e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,0.0001262724690604,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0005989815108478,286.82086181640625,294.1499938964844,298.7623596191406,296.1185302734375,299.4391784667969,298.7552185058594,288.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776408111676,3.833433837030498e-08,0.0012776025105267,-0.0990255400538444,0.0,0.0,0.0,-0.0238165874034166,60.0,19.15009117126465,0.0,-1.11295477722706e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0001200623664772,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001264315360458,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.3381961050909e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.000126431506942,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.0005997358821332,286.8335266113281,294.1499938964844,298.7743530273437,296.1444396972656,299.4241943359375,298.7674255371094,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792501365765,3.852255048286679e-08,0.001279211603105,-0.0995116680860519,0.0,0.0,0.0,-0.0239098910242319,60.0,19.20770835876465,0.0,-1.11575978678502e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73956298828125,0.0,0.0,0.0001200623664772,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001264315360458,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,9.3381961050909e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,0.000126431506942,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391662597656,0.0,0.0,0.0005997358821332,286.8335266113281,294.1499938964844,298.7743530273437,296.1444396972656,299.4241943359375,298.7674255371094,288.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792501365765,3.852255048286679e-08,0.001279211603105,-0.0995116680860519,0.0,0.0,0.0,-0.0239098910242319,60.0,19.20770835876465,0.0,-1.11575978678502e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447814941406,0.0,0.0,0.0001201295744976,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,0.0001265023020096,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,9.34342315304093e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.0001265022729057,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.744384765625,0.0,0.0,0.0006000716239213,286.8398742675781,294.1499938964844,298.7801513671875,296.1574401855469,299.4169616699219,298.7733459472656,288.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799657415598,3.860630570784451e-08,0.001279927091673,-0.0997279733419418,0.0,0.0,0.0,-0.0239514093846082,60.0,19.236122131347656,0.0,-1.117009134077307e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75,0.0,0.0,0.000120190976304,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001265669707208,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513122558594,0.0,0.0,9.34819909161888e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.749755859375,0.0,0.0,0.0001265669270651,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0006003783200867,286.84625244140625,294.1499938964844,298.78570556640625,296.1703796386719,299.40985107421875,298.7790832519531,288.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806198792532,3.86828276077722e-08,0.0012805812293663,-0.099925585091114,0.0,0.0,0.0,-0.0239893440157175,60.0,19.26404190063477,0.0,-1.118151189416495e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.000120294986118,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.0001266765029868,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.35628850129433e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.000126676459331,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0006008979398757,286.8590393066406,294.1499938964844,298.79608154296875,296.196044921875,299.39605712890625,298.7899169921875,288.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817285023629,3.881244836634323e-08,0.0012816896196454,-0.1002602949738502,0.0,0.0,0.0,-0.0240536034107208,60.0,19.31768226623535,0.0,-1.1200871341543461e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.000120294986118,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606201171875,0.0,0.0,0.0001266765029868,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.35628850129433e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602844238281,0.0,0.0,0.000126676459331,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0006008979398757,286.8590393066406,294.1499938964844,298.79608154296875,296.196044921875,299.39605712890625,298.7899169921875,288.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817285023629,3.881244836634323e-08,0.0012816896196454,-0.1002602949738502,0.0,0.0,0.0,-0.0240536034107208,60.0,19.31768226623535,0.0,-1.1200871341543461e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001203732463181,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.0001267589104827,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,9.362375567434356e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001267588813789,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0006012888625264,286.87188720703125,294.1499938964844,298.8051147460937,296.2210998535156,299.3827209472656,298.79962158203125,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825623853132,3.890997390953999e-08,0.0012825233861804,-0.1005121022462844,0.0,0.0,0.0,-0.0241019483655691,60.0,19.367774963378903,0.0,-1.1215447415224845e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711486816406,0.0,0.0,0.0001203732463181,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,0.0001267589104827,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723999023437,0.0,0.0,9.362375567434356e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001267588813789,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0006012888625264,286.87188720703125,294.1499938964844,298.8051147460937,296.2210998535156,299.3827209472656,298.79962158203125,288.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825623853132,3.890997390953999e-08,0.0012825233861804,-0.1005121022462844,0.0,0.0,0.0,-0.0241019483655691,60.0,19.367774963378903,0.0,-1.1215447415224845e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0001204211366712,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.000126809332869,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.366099402541296e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001268093037651,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,0.0006015280378051,286.8847961425781,294.1499938964844,298.8125,296.2452697753906,299.3699035644531,298.807861328125,288.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830724008381,3.8969641735775447e-08,0.0012830335181206,-0.100666157901287,0.0,0.0,0.0,-0.024131529033184,60.0,19.41279029846192,0.0,-1.122437041090052e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0001204211366712,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.000126809332869,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830810546875,0.0,0.0,9.366099402541296e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815856933594,0.0,0.0,0.0001268093037651,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814636230469,0.0,0.0,0.0006015280378051,286.8847961425781,294.1499938964844,298.8125,296.2452697753906,299.3699035644531,298.807861328125,288.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830724008381,3.8969641735775447e-08,0.0012830335181206,-0.100666157901287,0.0,0.0,0.0,-0.024131529033184,60.0,19.41279029846192,0.0,-1.122437041090052e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0001204376603709,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001268267369596,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,9.36738506425172e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001268267078557,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0006016106344759,286.89776611328125,294.1499938964844,298.8179016113281,296.2682189941406,299.3574523925781,298.8143005371094,288.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128324853722,3.899022260611673e-08,0.0012832095380872,-0.1007192954421043,0.0,0.0,0.0,-0.0241417326033115,60.0,19.45176887512207,0.0,-1.1227449192574569e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0001204376603709,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.0001268267369596,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938232421875,0.0,0.0,9.36738506425172e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,0.0001268267078557,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0006016106344759,286.89776611328125,294.1499938964844,298.8179016113281,296.2682189941406,299.3574523925781,298.8143005371094,288.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128324853722,3.899022260611673e-08,0.0012832095380872,-0.1007192954421043,0.0,0.0,0.0,-0.0241417326033115,60.0,19.45176887512207,0.0,-1.1227449192574569e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980041503906,0.0,0.0,0.0001204321379191,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.798095703125,0.0,0.0,0.0001268209161935,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992248535156,0.0,0.0,9.366955055156724e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0001268208870897,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79766845703125,0.0,0.0,0.0006015830440446,286.904296875,294.1499938964844,298.8197631835937,296.2791442871094,299.3514099121094,298.8166809082031,288.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831891654059,3.8983330341579865e-08,0.0012831501662731,-0.1007015034556388,0.0,0.0,0.0,-0.0241383127868175,60.0,19.46834754943848,0.0,-1.122641748452225e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001204180298373,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,0.000126806058688,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.365857840748504e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,0.0001268060295842,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,0.0006015125545673,286.9107971191406,294.1499938964844,298.82098388671875,296.2896728515625,299.3454284667969,298.8185119628906,288.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830386403948,3.89657444088698e-08,0.0012829997576773,-0.1006560996174812,0.0,0.0,0.0,-0.024129593744874,60.0,19.482969284057617,0.0,-1.122378705531446e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001203621359309,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001267471961909,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.361510456074028e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,0.0001267471670871,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0006012333906255,286.9238586425781,294.1499938964844,298.8214416503906,296.3092956542969,299.3336181640625,298.8204345703125,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824438745155,3.889606858820116e-08,0.0012824049917981,-0.1004761978983879,0.0,0.0,0.0,-0.0240950565785169,60.0,19.50603103637696,0.0,-1.121336836718001e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001203621359309,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,0.0001267471961909,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,9.361510456074028e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,0.0001267471670871,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8139953613281,0.0,0.0,0.0006012333906255,286.9238586425781,294.1499938964844,298.8214416503906,296.3092956542969,299.3336181640625,298.8204345703125,288.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824438745155,3.889606858820116e-08,0.0012824049917981,-0.1004761978983879,0.0,0.0,0.0,-0.0240950565785169,60.0,19.50603103637696,0.0,-1.121336836718001e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0001202652711072,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001266452018171,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.353976201964542e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0001266451727133,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.0006007495103403,286.9369812011719,294.1499938964844,298.81890869140625,296.3267822265625,299.32208251953125,298.8194885253906,288.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814117362722,3.8775326061113446e-08,0.0012813729699701,-0.1001644358038902,0.0,0.0,0.0,-0.0240352023392915,60.0,19.51886749267578,0.0,-1.119532484494812e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252868652344,0.0,0.0,0.0001202652711072,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82537841796875,0.0,0.0,0.0001266452018171,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.353976201964542e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250732421875,0.0,0.0,0.0001266451727133,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,0.0006007495103403,286.9369812011719,294.1499938964844,298.81890869140625,296.3267822265625,299.32208251953125,298.8194885253906,288.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814117362722,3.8775326061113446e-08,0.0012813729699701,-0.1001644358038902,0.0,0.0,0.0,-0.0240352023392915,60.0,19.51886749267578,0.0,-1.119532484494812e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.0001201265113195,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0001264990714844,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.343183046439664e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001264990423806,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0006000563735142,286.9501037597656,294.1499938964844,298.81304931640625,296.3418273925781,299.3106689453125,298.8154602050781,288.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279933261685,3.8602362195661044e-08,0.0012798947282135,-0.0997177809476852,0.0,0.0,0.0,-0.0239494610577821,60.0,19.520606994628903,0.0,-1.1169502300845124e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363037109375,0.0,0.0,0.0001201265113195,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363952636719,0.0,0.0,0.0001264990714844,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8374328613281,0.0,0.0,9.343183046439664e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,0.0001264990423806,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.0006000563735142,286.9501037597656,294.1499938964844,298.81304931640625,296.3418273925781,299.3106689453125,298.8154602050781,288.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279933261685,3.8602362195661044e-08,0.0012798947282135,-0.0997177809476852,0.0,0.0,0.0,-0.0239494610577821,60.0,19.520606994628903,0.0,-1.1169502300845124e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001199416219606,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0001263043668586,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,9.32880284381099e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0001263043377548,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0005991328507661,286.9632568359375,294.1499938964844,298.8035888671875,296.3541259765625,299.2993469238281,298.8079833984375,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779632816091,3.8371915422885656e-08,0.0012779249809682,-0.0991225987672805,0.0,0.0,0.0,-0.0238352213054895,60.0,19.509801864624023,0.0,-1.113514471740018e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8473815917969,0.0,0.0,0.0001199416219606,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0001263043668586,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,9.32880284381099e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0001263043377548,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470458984375,0.0,0.0,0.0005991328507661,286.9632568359375,294.1499938964844,298.8035888671875,296.3541259765625,299.2993469238281,298.8079833984375,288.3310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779632816091,3.8371915422885656e-08,0.0012779249809682,-0.0991225987672805,0.0,0.0,0.0,-0.0238352213054895,60.0,19.509801864624023,0.0,-1.113514471740018e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529052734375,0.0,0.0,0.0001198299432871,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0001261867728317,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540344238281,0.0,0.0,9.320116805611178e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0001261867437278,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,0.0005985749885439,286.9698486328125,294.1499938964844,298.79736328125,296.359130859375,299.2936706542969,298.8026733398437,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767725856974,3.8232716548236574e-08,0.0012767344014719,-0.098763033747673,0.0,0.0,0.0,-0.0237662140280008,60.0,19.49870109558105,0.0,-1.1114417475255325e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,0.000119707226986,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585510253906,0.0,0.0,0.0001260575518244,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,9.310572204412892e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0001260575227206,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.858154296875,0.0,0.0,0.0005979620036669,286.9764404296875,294.1499938964844,298.7901306152344,296.36334228515625,299.2879943847656,298.7964782714844,288.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754648923873,3.807976867165053e-08,0.0012754268245771,-0.0983679220080375,0.0,0.0,0.0,-0.0236903931945562,60.0,19.48436737060547,0.0,-1.1091664475770813e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0001194267897517,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001257622207049,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,9.288760338677092e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.000125762206153,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0005965611198917,286.9896240234375,294.1499938964844,298.7723693847656,296.36920166015625,299.2765197753906,298.78143310546875,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724781408905,3.773023493636175e-08,0.0012724404223263,-0.097464770078659,0.0,0.0,0.0,-0.0235171243548393,60.0,19.44596672058105,0.0,-1.1039753644581653e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0001194267897517,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001257622207049,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,9.288760338677092e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.869384765625,0.0,0.0,0.000125762206153,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,0.0005965611198917,286.9896240234375,294.1499938964844,298.7723693847656,296.36920166015625,299.2765197753906,298.78143310546875,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724781408905,3.773023493636175e-08,0.0012724404223263,-0.097464770078659,0.0,0.0,0.0,-0.0235171243548393,60.0,19.44596672058105,0.0,-1.1039753644581653e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0001190880284411,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.000125405495055,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,9.262411913368852e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001254054659511,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0005948690231889,287.0028076171875,294.1499938964844,298.75,296.3713684082031,299.2648620605469,298.7613220214844,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688684510067,3.730801978463205e-08,0.0012688311981037,-0.0963735207915306,0.0,0.0,0.0,-0.0233078207820653,60.0,19.38959693908692,0.0,-1.0977211672980049e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807678222656,0.0,0.0,0.0001190880284411,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,0.000125405495055,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,9.262411913368852e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001254054659511,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804626464844,0.0,0.0,0.0005948690231889,287.0028076171875,294.1499938964844,298.75,296.3713684082031,299.2648620605469,298.7613220214844,288.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688684510067,3.730801978463205e-08,0.0012688311981037,-0.0963735207915306,0.0,0.0,0.0,-0.0233078207820653,60.0,19.38959693908692,0.0,-1.0977211672980049e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,0.0001186960289487,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001249927008757,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,9.231922740582375e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0001249926717719,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0005929108592681,287.0159912109375,294.1499938964844,298.7201232910156,296.3678283691406,299.2528381347656,298.7357177734375,288.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646919349208,3.6819454152237086e-08,0.0012646551476791,-0.0951103568077087,0.0,0.0,0.0,-0.0230656247586011,60.0,19.31528091430664,0.0,-1.0905062453048232e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,0.0001186960289487,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0001249927008757,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,9.231922740582375e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917541503906,0.0,0.0,0.0001249926717719,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,0.0005929108592681,287.0159912109375,294.1499938964844,298.7201232910156,296.3678283691406,299.2528381347656,298.7357177734375,288.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646919349208,3.6819454152237086e-08,0.0012646551476791,-0.0951103568077087,0.0,0.0,0.0,-0.0230656247586011,60.0,19.31528091430664,0.0,-1.0905062453048232e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.000118245538033,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,0.0001245183084392,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,9.196884639095516e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,0.0001245182938873,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,0.0005906606093049,287.0291748046875,294.1499938964844,298.6805725097656,296.35711669921875,299.24029541015625,298.70147705078125,288.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598920147866,3.625799038786681e-08,0.0012598558096215,-0.0936581864953041,0.0,0.0,0.0,-0.0227872915565967,60.0,19.21694564819336,0.0,-1.0822440543734049e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.000118245538033,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,0.0001245183084392,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042053222656,0.0,0.0,9.196884639095516e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,0.0001245182938873,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9028625488281,0.0,0.0,0.0005906606093049,287.0291748046875,294.1499938964844,298.6805725097656,296.35711669921875,299.24029541015625,298.70147705078125,288.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598920147866,3.625799038786681e-08,0.0012598558096215,-0.0936581864953041,0.0,0.0,0.0,-0.0227872915565967,60.0,19.21694564819336,0.0,-1.0822440543734049e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,0.0001179960963781,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001242556318175,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.177483298117296e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085693359375,0.0,0.0,0.0001242556027136,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084777832031,0.0,0.0,0.0005894145579077,287.0357360839844,294.1499938964844,298.6573791503906,296.3492431640625,299.23370361328125,298.6805419921875,288.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572336709126,3.5947103071976017e-08,0.0012571976985782,-0.092853844165802,0.0,0.0,0.0,-0.022633172571659,60.0,19.1572265625,0.0,-1.077682725281193e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91436767578125,0.0,0.0,0.0001177359881694,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144592285156,0.0,0.0,0.000123981735669,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154052734375,0.0,0.0,9.15725322556682e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0001239817065652,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,0.0005881153047084,287.04229736328125,294.1499938964844,298.63201904296875,296.3397521972656,299.2269287109375,298.657958984375,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544615892693,3.5622928606926514e-08,0.0012544259661808,-0.0920149609446525,0.0,0.0,0.0,-0.0224724672734737,60.0,19.09280586242676,0.0,-1.072936726131957e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0001171729163615,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0001233887887792,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.113457781495526e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001233887596754,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0005853026523254,287.055419921875,294.1499938964844,298.5751647949219,296.31622314453125,299.2127380371094,298.6070861816406,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484634062275,3.49211681793804e-08,0.0012484284816309,-0.0901982933282852,0.0,0.0,0.0,-0.0221245884895324,60.0,18.94750022888184,0.0,-1.0626983737438422e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.92559814453125,0.0,0.0,0.0001171729163615,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0001233887887792,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,9.113457781495526e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001233887596754,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,0.0005853026523254,287.055419921875,294.1499938964844,298.5751647949219,296.31622314453125,299.2127380371094,298.6070861816406,288.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484634062275,3.49211681793804e-08,0.0012484284816309,-0.0901982933282852,0.0,0.0,0.0,-0.0221245884895324,60.0,18.94750022888184,0.0,-1.0626983737438422e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,0.0001165473731816,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0001227300526807,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377746582031,0.0,0.0,9.064804908121003e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001227300381287,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,0.0005821779486723,287.0685119628906,294.1499938964844,298.5107421875,296.2870178222656,299.1975402832031,298.5483703613281,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417985126376,3.414156068970442e-08,0.0012417644029483,-0.0881791114807128,0.0,0.0,0.0,-0.0217381156980991,60.0,18.77896881103516,0.0,-1.0513818438084854e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,0.0001165473731816,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,0.0001227300526807,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377746582031,0.0,0.0,9.064804908121003e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,0.0001227300381287,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364929199219,0.0,0.0,0.0005821779486723,287.0685119628906,294.1499938964844,298.5107421875,296.2870178222656,299.1975402832031,298.5483703613281,288.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417985126376,3.414156068970442e-08,0.0012417644029483,-0.0881791114807128,0.0,0.0,0.0,-0.0217381156980991,60.0,18.77896881103516,0.0,-1.0513818438084854e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
