time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,0.0001158535524155,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001219994301209,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.010840585688128e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.000121999401017,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0005787121481262,287.08154296875,294.1499938964844,298.4393615722656,296.25262451171875,299.18121337890625,298.4826354980469,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344060232862,3.3276869260134845e-08,0.0012343727285042,-0.085938312113285,0.0,0.0,0.0,-0.0213094633072614,60.0,18.58824348449707,0.0,-1.0389009474920385e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479675292969,0.0,0.0,0.0001158535524155,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001219994301209,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.010840585688128e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.000121999401017,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476928710937,0.0,0.0,0.0005787121481262,287.08154296875,294.1499938964844,298.4393615722656,296.25262451171875,299.18121337890625,298.4826354980469,288.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344060232862,3.3276869260134845e-08,0.0012343727285042,-0.085938312113285,0.0,0.0,0.0,-0.0213094633072614,60.0,18.58824348449707,0.0,-1.0389009474920385e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001150749012595,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0001211794660775,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,8.950278424890712e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,0.0001211794442497,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0005748225958086,287.0945129394531,294.1499938964844,298.3617858886719,296.21356201171875,299.1636962890625,298.41070556640625,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261098017916,3.230647038776624e-08,0.0012260775547474,-0.0834220871329307,0.0,0.0,0.0,-0.0208284053951501,60.0,18.375411987304688,0.0,-1.0249828363839697e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,0.0001150749012595,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,0.0001211794660775,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9600830078125,0.0,0.0,8.950278424890712e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589538574219,0.0,0.0,0.0001211794442497,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588623046875,0.0,0.0,0.0005748225958086,287.0945129394531,294.1499938964844,298.3617858886719,296.21356201171875,299.1636962890625,298.41070556640625,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261098017916,3.230647038776624e-08,0.0012260775547474,-0.0834220871329307,0.0,0.0,0.0,-0.0208284053951501,60.0,18.375411987304688,0.0,-1.0249828363839697e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,0.0001146368595072,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647521972656,0.0,0.0,0.0001207181921927,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,8.916208025766537e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,0.0001207181630888,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96441650390625,0.0,0.0,0.0005726345116272,287.1009826660156,294.1499938964844,298.32086181640625,296.1924133300781,299.154541015625,298.3726806640625,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214439921081,3.1760563956595433e-08,0.0012214122107252,-0.0820058807730674,0.0,0.0,0.0,-0.0205577909946441,60.0,18.260473251342773,0.0,-1.0171942221859356e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.0001141257525887,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001201799677801,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,8.876455831341445e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700622558594,0.0,0.0,0.0001201799459522,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,0.0005700814654119,287.107421875,294.1499938964844,298.2786560058594,296.1703186035156,299.1451110839844,298.33355712890625,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160004116594,3.1123612131978013e-08,0.0012159693287685,-0.0803528651595115,0.0,0.0,0.0,-0.0202420428395271,60.0,18.13727378845215,0.0,-1.0081441104148325e-07,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001127580108004,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,0.0001187396701425,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,8.770075510255992e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0001187396483146,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,0.0005632492830045,287.1202087402344,294.1499938964844,298.1907043457031,296.1233825683594,299.1250915527344,298.2516174316406,288.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014275416731,2.9419123137586212e-08,0.0012013980885967,-0.0759262666106224,0.0,0.0,0.0,-0.01939707249403,60.0,17.846750259399414,0.0,-9.84124639558104e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001127580108004,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,0.0001187396701425,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,8.770075510255992e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0001187396483146,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98101806640625,0.0,0.0,0.0005632492830045,287.1202087402344,294.1499938964844,298.1907043457031,296.1233825683594,299.1250915527344,298.2516174316406,288.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012014275416731,2.9419123137586212e-08,0.0012013980885967,-0.0759262666106224,0.0,0.0,0.0,-0.01939707249403,60.0,17.846750259399414,0.0,-9.84124639558104e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001110330777009,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001169232346001,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,8.635914127808064e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001169232127722,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0005546329193748,287.1328125,294.1499938964844,298.0985717773437,296.0732421875,299.1038818359375,298.1669006347656,288.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830508010461,2.7269555502584808e-08,0.0011830235598608,-0.070337601006031,0.0,0.0,0.0,-0.0183314699679613,60.0,17.50698471069336,0.0,-9.54245251705288e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0001110330777009,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99224853515625,0.0,0.0,0.0001169232346001,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,8.635914127808064e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99200439453125,0.0,0.0,0.0001169232127722,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9919128417969,0.0,0.0,0.0005546329193748,287.1328125,294.1499938964844,298.0985717773437,296.0732421875,299.1038818359375,298.1669006347656,288.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830508010461,2.7269555502584808e-08,0.0011830235598608,-0.070337601006031,0.0,0.0,0.0,-0.0183314699679613,60.0,17.50698471069336,0.0,-9.54245251705288e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001090094010578,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0001147922012023,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,8.478516974719241e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001147921866504,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0005445242277346,287.145263671875,294.1499938964844,298.0030212402344,296.0204772949219,299.0818176269531,298.08062744140625,288.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614868417382,2.4747771831812315e-08,0.0011614620452746,-0.0637730285525322,0.0,0.0,0.0,-0.0170813240110874,60.0,17.127960205078125,0.0,-9.19778244679037e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001090094010578,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0001147922012023,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,8.478516974719241e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001147921866504,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0005445242277346,287.145263671875,294.1499938964844,298.0030212402344,296.0204772949219,299.0818176269531,298.08062744140625,288.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614868417382,2.4747771831812315e-08,0.0011614620452746,-0.0637730285525322,0.0,0.0,0.0,-0.0170813240110874,60.0,17.127960205078125,0.0,-9.19778244679037e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.0001068299388862,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,0.0001124971240642,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,8.309002441819757e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001124971022363,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005336374160833,287.15753173828125,294.1499938964844,297.9046936035156,295.9655456542969,299.05877685546875,297.9931030273437,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382651282474,2.2031942492617418e-08,0.0011382431257516,-0.0566942989826202,0.0,0.0,0.0,-0.015734989196062,60.0,16.712007522583008,0.0,-8.833669795649257e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.0001068299388862,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,0.0001124971240642,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,8.309002441819757e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.013427734375,0.0,0.0,0.0001124971022363,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01336669921875,0.0,0.0,0.0005336374160833,287.15753173828125,294.1499938964844,297.9046936035156,295.9655456542969,299.05877685546875,297.9931030273437,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382651282474,2.2031942492617418e-08,0.0011382431257516,-0.0566942989826202,0.0,0.0,0.0,-0.015734989196062,60.0,16.712007522583008,0.0,-8.833669795649257e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01885986328125,0.0,0.0,0.000105749364593,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.000111359222501,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,8.224957855418324e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0001113592079491,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,0.0005282397032715,287.1635437011719,294.1499938964844,297.8547058105469,295.9374084472656,299.0468444824219,297.9491882324219,288.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267516529187,2.0685471113779386e-08,0.0011267309309914,-0.0531815961003303,0.0,0.0,0.0,-0.0150674935430288,60.0,16.496997833251953,0.0,-8.655869976337274e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0240783691406,0.0,0.0,0.0001046982069965,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0241394042969,0.0,0.0,0.0001102523019653,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02496337890625,0.0,0.0,8.143200830090791e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,0.0001102522874134,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,0.0005229889648035,287.1695556640625,294.1499938964844,297.80426025390625,295.9089660644531,299.0346374511719,297.9052734375,288.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155508691444,1.937567262189077e-08,0.001115531544201,-0.0497627109289169,0.0,0.0,0.0,-0.0144181726500391,60.0,16.281843185424805,0.0,-8.484644808959274e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001027495818561,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001082003072951,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,7.991641177795827e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001082002854673,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,0.0005132551887072,287.1813659667969,294.1499938964844,297.7024841308594,295.8512878417969,299.00946044921875,297.8178100585937,288.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947883129119,1.6947632630603948e-08,0.0010947714326903,-0.0434204973280429,0.0,0.0,0.0,-0.0132144978269934,60.0,15.860613822937012,0.0,-8.171753762553635e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03436279296875,0.0,0.0,0.0001027495818561,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001082003072951,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03521728515625,0.0,0.0,7.991641177795827e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341796875,0.0,0.0,0.0001082002854673,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341186523437,0.0,0.0,0.0005132551887072,287.1813659667969,294.1499938964844,297.7024841308594,295.8512878417969,299.00946044921875,297.8178100585937,288.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947883129119,1.6947632630603948e-08,0.0010947714326903,-0.0434204973280429,0.0,0.0,0.0,-0.0132144978269934,60.0,15.860613822937012,0.0,-8.171753762553635e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001010895430226,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0001064522002707,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,7.862526399549097e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001064521784428,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0005049629253335,287.1929931640625,294.1499938964844,297.6000061035156,295.7929992675781,298.9831848144531,297.7310791015625,288.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770999360829,1.4879224075059485e-08,0.0010770850349217,-0.0380135774612426,0.0,0.0,0.0,-0.0121891004964709,60.0,15.466452598571776,0.0,-7.909837762554164e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001010895430226,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445556640625,0.0,0.0,0.0001064522002707,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,7.862526399549097e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001064521784428,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,0.0005049629253335,287.1929931640625,294.1499938964844,297.6000061035156,295.7929992675781,298.9831848144531,297.7310791015625,288.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770999360829,1.4879224075059485e-08,0.0010770850349217,-0.0380135774612426,0.0,0.0,0.0,-0.0121891004964709,60.0,15.466452598571776,0.0,-7.909837762554164e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,9.974996646633372e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,0.0001050415667123,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,7.758336869301274e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,0.0001050415448844,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004982714890502,287.2044677734375,294.1499938964844,297.4975280761719,295.73468017578125,298.95587158203125,297.64508056640625,288.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628257878124,1.3210152083331652e-08,0.0010628125164657,-0.0336481295526027,0.0,0.0,0.0,-0.0113616678863763,60.0,15.106977462768556,0.0,-7.701594739728534e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,9.974996646633372e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,0.0001050415667123,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553894042969,0.0,0.0,7.758336869301274e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05438232421875,0.0,0.0,0.0001050415448844,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,0.0004982714890502,287.2044677734375,294.1499938964844,297.4975280761719,295.73468017578125,298.95587158203125,297.64508056640625,288.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628257878124,1.3210152083331652e-08,0.0010628125164657,-0.0336481295526027,0.0,0.0,0.0,-0.0113616678863763,60.0,15.106977462768556,0.0,-7.701594739728534e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,9.8711607279256e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0001039481212501,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,7.677575922571123e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001039481066982,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004930846625939,287.2158203125,294.1499938964844,297.3957214355469,295.6768493652344,298.9273376464844,297.5597229003906,288.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517615592107,1.1916407416379116e-08,0.0010517495684325,-0.030263029038906,0.0,0.0,0.0,-0.0107203014194965,60.0,14.788738250732422,0.0,-7.542088553691428e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,9.8711607279256e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0001039481212501,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653076171875,0.0,0.0,7.677575922571123e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.0001039481066982,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0004930846625939,287.2158203125,294.1499938964844,297.3957214355469,295.6768493652344,298.9273376464844,297.5597229003906,288.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517615592107,1.1916407416379116e-08,0.0010517495684325,-0.030263029038906,0.0,0.0,0.0,-0.0107203014194965,60.0,14.788738250732422,0.0,-7.542088553691428e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,9.83034842647612e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,0.0001035183449857,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702514648437,0.0,0.0,7.645833102287725e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,0.0001035183304338,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,0.000491045997478,287.2214660644531,294.1499938964844,297.3453063964844,295.64825439453125,298.9126281738281,297.5169982910156,288.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474132141098,1.140790573117556e-08,0.0010474018054082,-0.0289322435855865,0.0,0.0,0.0,-0.0104682175442576,60.0,14.644903182983398,0.0,-7.479851404923465e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743713378906,0.0,0.0,9.795097867026924e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0001031471401802,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,7.618415838805959e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.0001031471256283,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0004892852157354,287.22711181640625,294.1499938964844,297.2953186035156,295.6199951171875,298.89764404296875,297.4744567871094,288.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436571901664,1.0968710384418046e-08,0.0010436462471261,-0.0277827121317386,0.0,0.0,0.0,-0.0102504892274737,60.0,14.509438514709473,0.0,-7.42630419381385e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.74044669419527e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001025716337608,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,7.575908966828138e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001025716192089,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,0.0004865552182309,287.23834228515625,294.1499938964844,297.1969909667969,295.56475830078125,298.8668212890625,297.388916015625,288.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378324659541,1.0287785734419684e-08,0.0010378221049904,-0.0260002817958593,0.0,0.0,0.0,-0.0099129183217883,60.0,14.261972427368164,0.0,-7.343665231474007e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.084228515625,0.0,0.0,9.74044669419527e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08428955078125,0.0,0.0,0.0001025716337608,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0850524902344,0.0,0.0,7.575908966828138e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,0.0001025716192089,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.083984375,0.0,0.0,0.0004865552182309,287.23834228515625,294.1499938964844,297.1969909667969,295.56475830078125,298.8668212890625,297.388916015625,288.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378324659541,1.0287785734419684e-08,0.0010378221049904,-0.0260002817958593,0.0,0.0,0.0,-0.0099129183217883,60.0,14.261972427368164,0.0,-7.343665231474007e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.700763621367514e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001021537536871,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.545044354628772e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001021537391352,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0004845730145461,287.2495422363281,294.1499938964844,297.1014099121094,295.5115966796875,298.8348693847656,297.303466796875,288.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103360414505,9.793374111666252e-09,0.001033594366163,-0.0247059240937232,0.0,0.0,0.0,-0.0096678165718913,60.0,14.042665481567385,0.0,-7.283951219960727e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.700763621367514e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001021537536871,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948791503906,0.0,0.0,7.545044354628772e-05,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,0.0001021537391352,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,0.0004845730145461,287.2495422363281,294.1499938964844,297.1014099121094,295.5115966796875,298.8348693847656,297.303466796875,288.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103360414505,9.793374111666252e-09,0.001033594366163,-0.0247059240937232,0.0,0.0,0.0,-0.0096678165718913,60.0,14.042665481567385,0.0,-7.283951219960727e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,9.670865983935072e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,0.0001018389230011,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,7.521790394093841e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103759765625,0.0,0.0,0.0001018389011733,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0004830795805901,287.2607116699219,294.1499938964844,297.0093078613281,295.46112060546875,298.80181884765625,297.2186279296875,288.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304184397682,9.4208756351577e-09,0.0010304090101271,-0.0237306505441665,0.0,0.0,0.0,-0.0094831530004739,60.0,13.845863342285156,0.0,-7.239123078761622e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,9.670865983935072e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039733886719,0.0,0.0,0.0001018389230011,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,7.521790394093841e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.103759765625,0.0,0.0,0.0001018389011733,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0004830795805901,287.2607116699219,294.1499938964844,297.0093078613281,295.46112060546875,298.80181884765625,297.2186279296875,288.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304184397682,9.4208756351577e-09,0.0010304090101271,-0.0237306505441665,0.0,0.0,0.0,-0.0094831530004739,60.0,13.845863342285156,0.0,-7.239123078761622e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,9.647470869822428e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001015925590763,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,7.503594679292291e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,0.0001015925445244,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0004819109453819,287.2718811035156,294.1499938964844,296.9213562011719,295.4138488769531,298.76788330078125,297.1349792480469,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027925289236,9.129394129558932e-09,0.0010279160924255,-0.0229674484580755,0.0,0.0,0.0,-0.0093386499211192,60.0,13.665855407714844,0.0,-7.204140928251945e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,9.647470869822428e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001015925590763,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,7.503594679292291e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136169433594,0.0,0.0,0.0001015925445244,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0004819109453819,287.2718811035156,294.1499938964844,296.9213562011719,295.4138488769531,298.76788330078125,297.1349792480469,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027925289236,9.129394129558932e-09,0.0010279160924255,-0.0229674484580755,0.0,0.0,0.0,-0.0093386499211192,60.0,13.665855407714844,0.0,-7.204140928251945e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.639232303015888e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,0.0001015058005577,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1194763183594,0.0,0.0,7.497186015825719e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,0.0001015057787299,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,0.0004814993881154,287.2774658203125,294.1499938964844,296.879150390625,295.3916015625,298.7503967285156,297.09423828125,288.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270478669553,9.026745573237348e-09,0.0010270387865602,-0.0226986687630414,0.0,0.0,0.0,-0.0092877652496099,60.0,13.585956573486328,0.0,-7.191841433495938e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,9.63032798608765e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236877441406,0.0,0.0,0.000101412028016,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.490260759368539e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234741210937,0.0,0.0,0.0001014120134641,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0004810545942746,287.2830505371094,294.1499938964844,296.8382263183594,295.370361328125,298.7330017089844,297.0531616210937,288.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260994313284,8.915804095011026e-09,0.0010260904673486,-0.0224081669002771,0.0,0.0,0.0,-0.0092327687889337,60.0,13.503935813903809,0.0,-7.17855996867911e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.618060721550135e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001012828506645,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,7.48071979614906e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001012828361126,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,0.0004804418422281,287.2942199707031,294.1499938964844,296.7606201171875,295.33123779296875,298.6974792480469,296.9734191894531,288.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247913887724,8.762971681619547e-09,0.0010247826576232,-0.0220079682767391,0.0,0.0,0.0,-0.0091569982469081,60.0,13.356768608093262,0.0,-7.16028480951536e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.618060721550135e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001012828506645,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13427734375,0.0,0.0,7.48071979614906e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001012828361126,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.13330078125,0.0,0.0,0.0004804418422281,287.2942199707031,294.1499938964844,296.7606201171875,295.33123779296875,298.6974792480469,296.9734191894531,288.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247913887724,8.762971681619547e-09,0.0010247826576232,-0.0220079682767391,0.0,0.0,0.0,-0.0091569982469081,60.0,13.356768608093262,0.0,-7.16028480951536e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.610001870896669e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0001011979911709,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,7.474451558664441e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432800292969,0.0,0.0,0.000101197969343,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0004800392780452,287.3053894042969,294.1499938964844,296.68927001953125,295.2969970703125,298.6613464355469,296.89654541015625,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239325929433,8.662568440342966e-09,0.0010239238617941,-0.0217450503259897,0.0,0.0,0.0,-0.0091072227805852,60.0,13.225326538085938,0.0,-7.14829084813573e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
