time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434326171875,0.0,0.0,9.610001870896669e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434631347656,0.0,0.0,0.0001011979911709,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,7.474451558664441e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432800292969,0.0,0.0,0.000101197969343,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,0.0004800392780452,287.3053894042969,294.1499938964844,296.68927001953125,295.2969970703125,298.6613464355469,296.89654541015625,288.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239325929433,8.662568440342966e-09,0.0010239238617941,-0.0217450503259897,0.0,0.0,0.0,-0.0091072227805852,60.0,13.225326538085938,0.0,-7.14829084813573e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,9.605449304217473e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001011500426102,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,7.470910350093618e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,0.0001011500280583,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,0.0004798118607141,287.3165588378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6247253417969,296.82342529296875,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234473738819,8.605842261033558e-09,0.0010234387591481,-0.0215965062379837,0.0,0.0,0.0,-0.0090791005641222,60.0,13.110119819641112,0.0,-7.141519375863936e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,9.605449304217473e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,0.0001011500426102,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1540832519531,0.0,0.0,7.470910350093618e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531982421875,0.0,0.0,0.0001011500280583,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1531066894531,0.0,0.0,0.0004798118607141,287.3165588378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6247253417969,296.82342529296875,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234473738819,8.605842261033558e-09,0.0010234387591481,-0.0215965062379837,0.0,0.0,0.0,-0.0090791005641222,60.0,13.110119819641112,0.0,-7.141519375863936e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,9.603434591554104e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.0001011288259178,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,7.469343108823523e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,0.0001011288113659,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,0.0004797112196683,287.3277587890625,294.1499938964844,296.5679626464844,295.2455749511719,298.5877685546875,296.75439453125,288.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232324711978,8.580743227071252e-09,0.001023223856464,-0.0215307790786027,0.0,0.0,0.0,-0.0090666562318801,60.0,13.00947093963623,0.0,-7.138523727689974e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16326904296875,0.0,0.0,9.603434591554104e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.163330078125,0.0,0.0,0.0001011288259178,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,7.469343108823523e-05,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,0.0001011288113659,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,0.0004797112196683,287.3277587890625,294.1499938964844,296.5679626464844,295.2455749511719,298.5877685546875,296.75439453125,288.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232324711978,8.580743227071252e-09,0.001023223856464,-0.0215307790786027,0.0,0.0,0.0,-0.0090666562318801,60.0,13.00947093963623,0.0,-7.138523727689974e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,9.603545913705602e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0001011300046229,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16900634765625,0.0,0.0,7.469430420314893e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.000101129990071,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0004797168076038,287.3333740234375,294.1499938964844,296.5426330566406,295.2366943359375,298.5691833496094,296.7232360839844,288.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232453932985,8.58214033172544e-09,0.0010232367785647,-0.0215344373136758,0.0,0.0,0.0,-0.0090673547238111,60.0,12.9689359664917,0.0,-7.138690705232875e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732482910156,0.0,0.0,9.603722719475628e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733093261719,0.0,0.0,0.0001011318599921,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1739807128906,0.0,0.0,7.46956720831804e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,0.0001011318454402,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17303466796875,0.0,0.0,0.0004797256260644,287.3389892578125,294.1499938964844,296.5194396972656,295.22955322265625,298.55059814453125,296.6922607421875,288.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232647182419,8.584336796957361e-09,0.0010232561035081,-0.0215401872992515,0.0,0.0,0.0,-0.0090684462338685,60.0,12.929073333740234,0.0,-7.138952895502372e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,9.604875231161714e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0001011439962894,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,7.470463606296107e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001011439817375,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0004797831934411,287.3502197265625,294.1499938964844,296.4798889160156,295.220703125,298.513427734375,296.634765625,288.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233857901766,8.59869686564707e-09,0.0010233771754428,-0.0215777941048145,0.0,0.0,0.0,-0.0090755559504032,60.0,12.860445022583008,0.0,-7.140666724581024e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832580566406,0.0,0.0,9.604875231161714e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1833190917969,0.0,0.0,0.0001011439962894,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,7.470463606296107e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.0001011439817375,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0004797831934411,287.3502197265625,294.1499938964844,296.4798889160156,295.220703125,298.513427734375,296.634765625,288.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233857901766,8.59869686564707e-09,0.0010233771754428,-0.0215777941048145,0.0,0.0,0.0,-0.0090755559504032,60.0,12.860445022583008,0.0,-7.140666724581024e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,9.606811363482848e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001011643907986,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,7.471969729522243e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001011643762467,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,0.0004798799345735,287.3614501953125,294.1499938964844,296.45001220703125,295.2196350097656,298.4764099121094,296.5856628417969,288.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622828673310323e-09,0.0010235839290544,-0.0216409880667924,0.0,0.0,0.0,-0.0090875215828418,60.0,12.811246871948242,0.0,-7.14354655428906e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,9.606811363482848e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1933288574219,0.0,0.0,0.0001011643907986,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1940002441406,0.0,0.0,7.471969729522243e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1931457519531,0.0,0.0,0.0001011643762467,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,0.0004798799345735,287.3614501953125,294.1499938964844,296.45001220703125,295.2196350097656,298.4764099121094,296.5856628417969,288.76373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235925437882,8.622828673310323e-09,0.0010235839290544,-0.0216409880667924,0.0,0.0,0.0,-0.0090875215828418,60.0,12.811246871948242,0.0,-7.14354655428906e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.609384869690984e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.0001011914864648,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,7.473971345461905e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001011914719128,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0004800084861926,287.3727111816406,294.1499938964844,296.4277648925781,295.2248229980469,298.4396667480469,296.5434875488281,288.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654892802439917e-09,0.0010238580871373,-0.0217249505221843,0.0,0.0,0.0,-0.0091034164652228,60.0,12.775876998901367,0.0,-7.1473742480066e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,9.609384869690984e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.0001011914864648,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,7.473971345461905e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.0001011914719128,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2031555175781,0.0,0.0,0.0004800084861926,287.3727111816406,294.1499938964844,296.4277648925781,295.2248229980469,298.4396667480469,296.5434875488281,288.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238667018711,8.654892802439917e-09,0.0010238580871373,-0.0217249505221843,0.0,0.0,0.0,-0.0091034164652228,60.0,12.775876998901367,0.0,-7.1473742480066e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.613477595848964e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0001012345892377,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,7.47715457691811e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0001012345746858,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0004802129406016,287.3840026855469,294.1499938964844,296.410400390625,295.2341613769531,298.4031982421875,296.5069274902344,288.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705888454585421e-09,0.0010242939461022,-0.0218584910035133,0.0,0.0,0.0,-0.0091286962851881,60.0,12.751985549926758,0.0,-7.153464309794799e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.613477595848964e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0001012345892377,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,7.47715457691811e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,0.0001012345746858,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0004802129406016,287.3840026855469,294.1499938964844,296.410400390625,295.2341613769531,298.4031982421875,296.5069274902344,288.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705888454585421e-09,0.0010242939461022,-0.0218584910035133,0.0,0.0,0.0,-0.0091286962851881,60.0,12.751985549926758,0.0,-7.153464309794799e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,9.6166564617306e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,0.0001012680586427,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191772460937,0.0,0.0,7.47962694731541e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0001012680440908,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182922363281,0.0,0.0,0.0004803717019967,287.3896484375,294.1499938964844,296.4034423828125,295.2402648925781,298.3851318359375,296.4912109375,288.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745493218498268e-09,0.0010246339952573,-0.021962197497487,0.0,0.0,0.0,-0.0091483369469642,60.0,12.745437622070312,0.0,-7.158195813872227e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,9.620284254197033e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.0001013062574202,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,7.48244856367819e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,0.0001013062428683,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,0.000480552931549,287.3952941894531,294.1499938964844,296.3975830078125,295.24725341796875,298.3671264648437,296.4764404296875,288.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.74077033996582,0.0,-7.163597359749474e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.630884596845136e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,0.0001014178924378,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.490692951250821e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001014178778859,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0004810824466403,287.4066467285156,294.1499938964844,296.388916015625,295.2637939453125,298.331787109375,296.4534606933594,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922768301999895e-09,0.0010261479765176,-0.0224264040589332,0.0,0.0,0.0,-0.0092362109571695,60.0,12.744884490966797,0.0,-7.179394145850895e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,9.630884596845136e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,0.0001014178924378,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.234375,0.0,0.0,7.490692951250821e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,0.0001014178778859,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,0.0004810824466403,287.4066467285156,294.1499938964844,296.388916015625,295.2637939453125,298.331787109375,296.4534606933594,288.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922768301999895e-09,0.0010261479765176,-0.0224264040589332,0.0,0.0,0.0,-0.0092362109571695,60.0,12.744884490966797,0.0,-7.179394145850895e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.644436067901552e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0001015605885186,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,7.501232903450727e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0001015605812426,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0004817593726329,287.4179992675781,294.1499938964844,296.3840637207031,295.28338623046875,298.297119140625,296.4364624023437,288.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.761301040649414,0.0,-7.19961192885421e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.644436067901552e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,0.0001015605885186,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,7.501232903450727e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437744140625,0.0,0.0,0.0001015605812426,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,0.0004817593726329,287.4179992675781,294.1499938964844,296.3840637207031,295.28338623046875,298.297119140625,296.4364624023437,288.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.0093199145048856,60.0,12.761301040649414,0.0,-7.19961192885421e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,9.660470823291688e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001017294489429,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,7.513704622397199e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.000101729434391,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0004825603391509,287.4294128417969,294.1499938964844,296.3826599121094,295.3056945800781,298.26300048828125,296.423583984375,288.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291390767884876e-09,0.001029300619848,-0.0233916193246841,0.0,0.0,0.0,-0.0094189550727605,60.0,12.786612510681152,0.0,-7.223572140446778e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,9.660470823291688e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25421142578125,0.0,0.0,0.0001017294489429,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,7.513704622397199e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.000101729434391,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,0.0004825603391509,287.4294128417969,294.1499938964844,296.3826599121094,295.3056945800781,298.26300048828125,296.423583984375,288.8291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291390767884876e-09,0.001029300619848,-0.0233916193246841,0.0,0.0,0.0,-0.0094189550727605,60.0,12.786612510681152,0.0,-7.223572140446778e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.679306822363289e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0001019277915474,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,7.528354035457596e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001019277769955,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,0.0004835012368857,287.4408569335937,294.1499938964844,296.3843688964844,295.3303527832031,298.2294921875,296.4145812988281,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060742944479,0.0,0.0,0.0,-0.0095352949574589,60.0,12.820798873901367,0.0,-7.251768607829946e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,9.679306822363289e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0001019277915474,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,7.528354035457596e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0001019277769955,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,0.0004835012368857,287.4408569335937,294.1499938964844,296.3843688964844,295.3303527832031,298.2294921875,296.4145812988281,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526068822651725e-09,0.001031307154335,-0.0240060742944479,0.0,0.0,0.0,-0.0095352949574589,60.0,12.820798873901367,0.0,-7.251768607829946e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.68888562056236e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,0.0001020286654238,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.270263671875,0.0,0.0,7.53580461605452e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001020286508719,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,0.0004839797038584,287.4465637207031,294.1499938964844,296.3862609863281,295.3434753417969,298.2127380371094,296.40985107421875,288.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645413356906827e-09,0.0010323275346308,-0.0243185441941022,0.0,0.0,0.0,-0.0095944581553339,60.0,12.837841987609863,0.0,-7.266128676519656e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,9.699723887024449e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0001021427960949,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.544234540546313e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.000102142788819,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,0.0004845211224164,287.4523010253906,294.1499938964844,296.3887939453125,295.3570251464844,298.1960754394531,296.40606689453125,288.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.0246721059083938,0.0,0.0,0.0,-0.0096614081412553,60.0,12.857608795166016,0.0,-7.282395131369412e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.723265247885138e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001023907025228,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,7.562544487882406e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0001023906879709,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,0.000485697062686,287.4638061523437,294.1499938964844,296.39556884765625,295.3853454589844,298.1637878417969,296.4040222167969,288.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764933338223e-08,0.0010359894949942,-0.0254399981349706,0.0,0.0,0.0,-0.0098068062216043,60.0,12.908125877380373,0.0,-7.317786554494887e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.723265247885138e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851867675781,0.0,0.0,0.0001023907025228,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,7.562544487882406e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,0.0001023906879709,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28497314453125,0.0,0.0,0.000485697062686,287.4638061523437,294.1499938964844,296.39556884765625,295.3853454589844,298.1637878417969,296.4040222167969,288.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764933338223e-08,0.0010359894949942,-0.0254399981349706,0.0,0.0,0.0,-0.0098068062216043,60.0,12.908125877380373,0.0,-7.317786554494887e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.747703734319656e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0001026480458676,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,0.0001026480313157,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0004869177937507,287.475341796875,294.1499938964844,296.4043884277344,295.4149475097656,298.13232421875,296.4055480957031,288.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244930109304e-08,0.0010385930072516,-0.0262370910495519,0.0,0.0,0.0,-0.0099577493965625,60.0,12.96521282196045,0.0,-7.354617537203012e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,9.747703734319656e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0001026480458676,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,7.581551471957937e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,0.0001026480313157,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,0.0004869177937507,287.475341796875,294.1499938964844,296.4043884277344,295.4149475097656,298.13232421875,296.4055480957031,288.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244930109304e-08,0.0010385930072516,-0.0262370910495519,0.0,0.0,0.0,-0.0099577493965625,60.0,12.96521282196045,0.0,-7.354617537203012e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.772820340003818e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001029125342029,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,7.60108741815202e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.0001029125269269,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,0.0004881724307779,287.4869384765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1014709472656,296.409423828125,288.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.026385307312012,0.0,-7.392567624719959e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,9.772820340003818e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001029125342029,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,7.60108741815202e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,0.0001029125269269,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,0.0004881724307779,287.4869384765625,294.1499938964844,296.41485595703125,295.44549560546875,298.1014709472656,296.409423828125,288.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562823861837,0.0,0.0,0.0,-0.0101128872483968,60.0,13.026385307312012,0.0,-7.392567624719959e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.798389510251582e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0001031817882903,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,7.620974065503106e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001031817737384,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0004894496523775,287.49853515625,294.1499938964844,296.4266052246094,295.4765930175781,298.071044921875,296.4151611328125,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.09062957763672,0.0,-7.431301440874449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.798389510251582e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,0.0001031817882903,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,7.620974065503106e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0001031817737384,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0004894496523775,287.49853515625,294.1499938964844,296.4266052246094,295.4765930175781,298.071044921875,296.4151611328125,288.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.09062957763672,0.0,-7.431301440874449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.811196650844067e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,0.0001033166554407,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,7.630935579072684e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,0.0001033166481647,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,0.0004900894127786,287.5043640136719,294.1499938964844,296.432861328125,295.4922180175781,298.0560302734375,296.4189758300781,288.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.124157905578612,0.0,-7.45074117958211e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.823882282944396e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0001034502420225,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.640801777597517e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,0.0001034502347465,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004907231195829,287.5101928710937,294.1499938964844,296.4393005371094,295.50787353515625,298.04119873046875,296.4233093261719,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.15811824798584,0.0,-7.470021046174224e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.848942136159168e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001037141337292,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0001037141264532,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004919748753309,287.5218505859375,294.1499938964844,296.4525451660156,295.5390319824219,298.011962890625,296.4330444335937,288.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.226784706115724,0.0,-7.50818074379822e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.848942136159168e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0001037141337292,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.660292612854391e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0001037141264532,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004919748753309,287.5218505859375,294.1499938964844,296.4525451660156,295.5390319824219,298.011962890625,296.4330444335937,288.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.226784706115724,0.0,-7.50818074379822e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
