time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.872786904452369e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0001039652343024,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.678839028812945e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0001039652197505,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004931659786961,287.5335693359375,294.1499938964844,296.4660339355469,295.5696716308594,297.9836120605469,296.4443054199219,288.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.295470237731934,0.0,-7.544579716523003e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.872786904452369e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0001039652343024,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.678839028812945e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0001039652197505,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004931659786961,287.5335693359375,294.1499938964844,296.4660339355469,295.5696716308594,297.9836120605469,296.4443054199219,288.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.295470237731934,0.0,-7.544579716523003e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.89553373074159e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.000104204766103,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.696530519751832e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004943022504448,287.5453186035156,294.1499938964844,296.4793701171875,295.5993957519531,297.95611572265625,296.4566955566406,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.222012890877977e-08,0.0010543429525569,-0.0310578234493732,0.0,0.0,0.0,-0.0108708506450057,60.0,13.363659858703612,0.0,-7.579384941891476e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.89553373074159e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.000104204766103,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,7.696530519751832e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004943022504448,287.5453186035156,294.1499938964844,296.4793701171875,295.5993957519531,297.95611572265625,296.4566955566406,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.222012890877977e-08,0.0010543429525569,-0.0310578234493732,0.0,0.0,0.0,-0.0108708506450057,60.0,13.363659858703612,0.0,-7.579384941891476e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.907181083690376e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001043274169205,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.705589814577252e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0001043274096446,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004948840360157,287.5519104003906,294.1499938964844,296.4866638183594,295.61553955078125,297.9412536621094,296.4637451171875,288.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596047081,1.2365251933488253e-08,0.0010555835906416,-0.0314375646412372,0.0,0.0,0.0,-0.0109427934512496,60.0,13.400080680847168,0.0,-7.597238038670184e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.916324052028358e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0001044236996676,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.712700607953593e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,0.0001044236851157,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004953407333232,287.5570983886719,294.1499938964844,296.4922180175781,295.6278991699219,297.9295654296875,296.46929931640625,288.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105657055974,1.2479167033063732e-08,0.0010565581033006,-0.0317356325685977,0.0,0.0,0.0,-0.0109992679208517,60.0,13.428692817687988,0.0,-7.611266994445033e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.927091741701588e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,0.0001045370881911,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,7.72107596276328e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001045370809151,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004958786303177,287.56298828125,294.1499938964844,296.4983215332031,295.6415710449219,297.91619873046875,296.4755859375,288.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613333488786792e-08,0.0010577068896964,-0.032086681574583,0.0,0.0,0.0,-0.0110657876357436,60.0,13.461827278137209,0.0,-7.627805587162585e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.93667999864556e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0001046380566549,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,7.728533091722056e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.000104638042103,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004963575629517,287.5688781738281,294.1499938964844,296.5041809082031,295.65478515625,297.903076171875,296.48175048828125,288.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279170987962e-08,0.0010587262222543,-0.0323992408812046,0.0,0.0,0.0,-0.0111249973997473,60.0,13.49268627166748,0.0,-7.6425472173014e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.954022971214728e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.000104820690467,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.742021989542991e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004972239257767,287.5806884765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8775634765625,296.4931640625,288.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948885519392661e-08,0.0010605762945488,-0.0329646132886409,0.0,0.0,0.0,-0.0112321367487311,60.0,13.54928493499756,0.0,-7.669248702768527e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.954022971214728e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.000104820690467,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.742021989542991e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0001048206759151,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,0.0004972239257767,287.5806884765625,294.1499938964844,296.51495361328125,295.6797180175781,297.8775634765625,296.4931640625,288.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948885519392661e-08,0.0010605762945488,-0.0329646132886409,0.0,0.0,0.0,-0.0112321367487311,60.0,13.54928493499756,0.0,-7.669248702768527e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.969267557607964e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0001049812199198,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.753878890071064e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001049812053679,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0004979853983968,287.5925598144531,294.1499938964844,296.5241394042969,295.7022705078125,297.8528137207031,296.5032653808594,288.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138824250802372e-08,0.0010622014524415,-0.0334615297615528,0.0,0.0,0.0,-0.0113263018429279,60.0,13.599088668823242,0.0,-7.692757719723886e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.969267557607964e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0001049812199198,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,7.753878890071064e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0001049812053679,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.0004979853983968,287.5925598144531,294.1499938964844,296.5241394042969,295.7022705078125,297.8528137207031,296.5032653808594,288.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138824250802372e-08,0.0010622014524415,-0.0334615297615528,0.0,0.0,0.0,-0.0113263018429279,60.0,13.599088668823242,0.0,-7.692757719723886e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.982861956814304e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0001051243743859,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.764452311675996e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000105124359834,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.000498664448969,287.6044006347656,294.1499938964844,296.5313720703125,295.7221374511719,297.8285522460937,296.51220703125,288.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308209645401804e-08,0.0010636502411216,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.64388942718506,0.0,-7.71375212593739e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.982861956814304e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0001051243743859,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,7.764452311675996e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000105124359834,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,0.000498664448969,287.6044006347656,294.1499938964844,296.5313720703125,295.7221374511719,297.8285522460937,296.51220703125,288.9809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308209645401804e-08,0.0010636502411216,-0.0339046530425548,0.0,0.0,0.0,-0.0114102754741907,60.0,13.64388942718506,0.0,-7.71375212593739e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.994117135647684e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0001052428997354,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.773206743877381e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001052428851835,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004992266767658,287.61627197265625,294.1499938964844,296.53631591796875,295.73895263671875,297.8046875,296.5196228027344,288.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.681614875793455,0.0,-7.731156159707099e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.994117135647684e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0001052428997354,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.773206743877381e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001052428851835,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004992266767658,287.61627197265625,294.1499938964844,296.53631591796875,295.73895263671875,297.8046875,296.5196228027344,288.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648492025211,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.681614875793455,0.0,-7.731156159707099e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.999707981478424e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0001053017695085,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.777554856147617e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,0.0001053017622325,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,0.0004995059571228,287.6222229003906,294.1499938964844,296.5378112792969,295.7460632324219,297.79278564453125,296.52349853515625,288.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.700994491577148,0.0,-7.739807728057714e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0001000378251774,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0001053446758305,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,7.780723535688594e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001053446612786,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004997095093131,287.6281433105469,294.1499938964844,296.5386047363281,295.7522888183594,297.781005859375,296.5264892578125,289.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568866030766458e-08,0.0010658756364136,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.715747833251951,0.0,-7.746116637008529e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0001001002747216,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001054104359354,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.785580964991823e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,0.0001054104213835,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0005000214441679,287.6400451660156,294.1499938964844,296.5378723144531,295.7618408203125,297.75787353515625,296.5294189453125,289.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.734190940856934,0.0,-7.7557906763559e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0001001002747216,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.0001054104359354,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.785580964991823e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,0.0001054104213835,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0005000214441679,287.6400451660156,294.1499938964844,296.5378723144531,295.7618408203125,297.75787353515625,296.5294189453125,289.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.734190940856934,0.0,-7.7557906763559e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0001001452765194,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0001054578242474,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.789080700604245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0001054578096955,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005002462421543,287.65191650390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7350769042969,296.5290832519531,289.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.741705894470217,0.0,-7.762765363850124e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,0.0001001452765194,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0001054578242474,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,7.789080700604245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,0.0001054578096955,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565124511719,0.0,0.0,0.0005002462421543,287.65191650390625,294.1499938964844,296.53375244140625,295.7672119140625,297.7350769042969,296.5290832519531,289.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670230258256,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.741705894470217,0.0,-7.762765363850124e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0001001751006697,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0001054892272804,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.791400275891647e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0005003951955586,287.663818359375,294.1499938964844,296.5259094238281,295.7680358886719,297.7124938964844,296.5259094238281,289.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.739864349365234,0.0,-7.767389575974448e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,0.0001001751006697,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0001054892272804,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.791400275891647e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0001054892200045,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0005003951955586,287.663818359375,294.1499938964844,296.5259094238281,295.7680358886719,297.7124938964844,296.5259094238281,289.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.0116242840886116,60.0,13.739864349365234,0.0,-7.767389575974448e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,0.0001001890414045,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,0.0001055039101629,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.792485121171921e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0001055039028869,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0005004648701287,287.6714172363281,294.1499938964844,296.5187683105469,295.7660217285156,297.6981201171875,296.5232849121094,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.736608505249023,0.0,-7.769552468062103e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0001001888595055,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.000105503720988,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,7.792470569256693e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0001055037064361,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0005004639388062,287.6756896972656,294.1499938964844,296.51397705078125,295.76397705078125,297.6900939941406,296.5194702148437,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.727190971374512,0.0,-7.769524046352674e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001001929194899,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48406982421875,0.0,0.0,0.0001055079919751,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.792786345817149e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0001055079846992,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,0.0005004842532798,287.681640625,294.1499938964844,296.50634765625,295.7599792480469,297.67889404296875,296.5159606933594,289.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.719870567321776,0.0,-7.770153587216555e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,0.00010019083129,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.0001055057946359,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,7.792624091962352e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,0.000105505780084,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0005004737759009,287.6875915527344,294.1499938964844,296.4975891113281,295.754638671875,297.6677551269531,296.51080322265625,289.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.706949234008787,0.0,-7.769829579729048e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0001001802374958,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0001054946405929,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.791799725964665e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0005004209233447,287.699462890625,294.1499938964844,296.47637939453125,295.7396545410156,297.6454162597656,296.49658203125,289.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.66943645477295,0.0,-7.768187515466708e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0001001802374958,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0001054946405929,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.791799725964665e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0001054946333169,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,0.0005004209233447,287.699462890625,294.1499938964844,296.47637939453125,295.7396545410156,297.6454162597656,296.49658203125,289.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746314309059926e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.66943645477295,0.0,-7.768187515466708e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.000100158911664,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001054721797117,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,7.790140807628632e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0005003143451176,287.7113342285156,294.1499938964844,296.45001220703125,295.7186889648437,297.6230163574219,296.47833251953125,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.620792388916016,0.0,-7.764879939031746e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,0.000100158911664,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001054721797117,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,7.790140807628632e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0001054721724358,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0005003143451176,287.7113342285156,294.1499938964844,296.45001220703125,295.7186889648437,297.6230163574219,296.47833251953125,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.620792388916016,0.0,-7.764879939031746e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001001479031401,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,0.0001054605891113,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.789285155013204e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0001054605818353,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0005002593970857,287.72320556640625,294.1499938964844,296.41998291015625,295.69158935546875,297.6004943847656,296.4559326171875,289.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.559425354003906,0.0,-7.763173215380449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0001001479031401,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,0.0001054605891113,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,7.789285155013204e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0001054605818353,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0005002593970857,287.72320556640625,294.1499938964844,296.41998291015625,295.69158935546875,297.6004943847656,296.4559326171875,289.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.559425354003906,0.0,-7.763173215380449e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0001001653436105,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001054789536283,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.790641393512487e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0001054789463523,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0005003464757464,287.7350769042969,294.1499938964844,296.38818359375,295.6588439941406,297.5777893066406,296.42974853515625,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.486305236816406,0.0,-7.765877541032752e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,0.0001001653436105,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001054789536283,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,7.790641393512487e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0001054789463523,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,0.0005003464757464,287.7350769042969,294.1499938964844,296.38818359375,295.6588439941406,297.5777893066406,296.42974853515625,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,-0.0116182509809732,60.0,13.486305236816406,0.0,-7.765877541032752e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.000100192897662,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,0.0001055079701473,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.792784890625626e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0001055079628713,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,0.0005004841368645,287.7409973144531,294.1499938964844,296.37164306640625,295.6404724121094,297.56622314453125,296.4146423339844,289.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.37620883577938e-08,0.0010675280354917,-0.0350919403135776,0.0,0.0,0.0,-0.0116352662444114,60.0,13.443392753601074,0.0,-7.770150745045613e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,0.0001002095668809,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.000105525527033,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.794080738676712e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001055255124811,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0005005673738196,287.7469482421875,294.1499938964844,296.354736328125,295.620849609375,297.5547790527344,296.4007568359375,289.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782853969246388e-08,0.0010677056852728,-0.0351462587714195,0.0,0.0,0.0,-0.0116455610841512,60.0,13.403911590576172,0.0,-7.772736410061044e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0001056038745446,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.799868035363033e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0001056038599926,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0005009390297345,287.7588195800781,294.1499938964844,296.3197631835937,295.5780334472656,297.53155517578125,296.3694763183594,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875556703624172e-08,0.0010684981243684,-0.0353887341916561,0.0,0.0,0.0,-0.011691516265273,60.0,13.313329696655272,0.0,-7.784282729517147e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
