time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,0.0001002839708235,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0001056038745446,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,7.799868035363033e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,0.0001056038599926,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0005009390297345,287.7588195800781,294.1499938964844,296.3197631835937,295.5780334472656,297.53155517578125,296.3694763183594,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875556703624172e-08,0.0010684981243684,-0.0353887341916561,0.0,0.0,0.0,-0.011691516265273,60.0,13.313329696655272,0.0,-7.784282729517147e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001003829602268,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0001057081099133,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.807566726114601e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,0.0001057081026374,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.000501433503814,287.77069091796875,294.1499938964844,296.283447265625,295.5308532714844,297.5080261230469,296.336181640625,289.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998892711697408e-08,0.0010695522651076,-0.0357113294303417,0.0,0.0,0.0,-0.011752656660974,60.0,13.21584701538086,0.0,-7.799657453233524e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,0.0001003829602268,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0001057081099133,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.807566726114601e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,0.0001057081026374,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.000501433503814,287.77069091796875,294.1499938964844,296.283447265625,295.5308532714844,297.5080261230469,296.336181640625,289.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695662349462,1.3998892711697408e-08,0.0010695522651076,-0.0357113294303417,0.0,0.0,0.0,-0.011752656660974,60.0,13.21584701538086,0.0,-7.799657453233524e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0001005059093586,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.817129517206922e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0001058375783031,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.000502047711052,287.7825927734375,294.1499938964844,296.2459411621094,295.47967529296875,297.4841613769531,296.3008728027344,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.0118286022916436,60.0,13.111533164978027,0.0,-7.81877602662462e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0001005059093586,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,0.0001058375855791,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.817129517206922e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0001058375783031,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.000502047711052,287.7825927734375,294.1499938964844,296.2459411621094,295.47967529296875,297.4841613769531,296.3008728027344,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152088390062545e-08,0.0010708620538935,-0.0361120104789733,0.0,0.0,0.0,-0.0118286022916436,60.0,13.111533164978027,0.0,-7.81877602662462e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,0.0001006029415293,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,0.0001059397618519,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,7.824676868040115e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0001059397545759,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58551025390625,0.0,0.0,0.0005025324062444,287.7911376953125,294.1499938964844,296.2182312011719,295.44061279296875,297.46685791015625,296.2748413085937,289.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272986348373706e-08,0.001071895705536,-0.0364282056689262,0.0,0.0,0.0,-0.0118885356932878,60.0,13.03415298461914,0.0,-7.833880033558671e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,0.0001006507882266,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,0.0001059901551343,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,7.82839852035977e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0001059901478583,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0005027714069001,287.79449462890625,294.1499938964844,296.20733642578125,295.4249572753906,297.4599609375,296.2640380859375,289.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.001588821411133,0.0,-7.841333626856797e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0001007250248221,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001060683207469,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,7.834171992726624e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.000106068313471,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0005031421897001,287.8004455566406,294.1499938964844,296.18768310546875,295.3964233398437,297.4478454589844,296.2455139160156,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425099337245229e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.94620132446289,0.0,-7.852904104765912e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0001008160470519,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.0001061641814885,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.841251499485224e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,0.0001061641669366,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,0.0005035969079472,287.806396484375,294.1499938964844,296.16778564453125,295.3671264648437,297.4354858398437,296.2259521484375,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.88696575164795,0.0,-7.86710430134008e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0001009999978123,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0001063578820321,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.855558942537755e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001063578747562,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0005045157740823,287.8183288574219,294.1499938964844,296.1274719238281,295.3065795898437,297.41064453125,296.1867370605469,289.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.767671585083008,0.0,-7.895839360116953e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,0.0001009999978123,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,0.0001063578820321,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.855558942537755e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,0.0001063578747562,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0005045157740823,287.8183288574219,294.1499938964844,296.1274719238281,295.3065795898437,297.41064453125,296.1867370605469,289.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767711498109293e-08,0.0010761255398392,-0.0377219878137111,0.0,0.0,0.0,-0.0121337892487645,60.0,12.767671585083008,0.0,-7.895839360116953e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001011986023513,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0001065670294337,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.871005800552666e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.000505507865455,287.83026123046875,294.1499938964844,296.08648681640625,295.2437438964844,297.3855285644531,296.1465759277344,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.644692420959473,0.0,-7.926922762635513e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0001011986023513,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0001065670294337,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.871005800552666e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,0.0001065670221578,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,0.000505507865455,287.83026123046875,294.1499938964844,296.08648681640625,295.2437438964844,297.3855285644531,296.1465759277344,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015173104870886e-08,0.0010782413883134,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.644692420959473,0.0,-7.926922762635513e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001014169101836,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001067969133146,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.887984975241125e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001067968987626,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0005065983277745,287.8422241210937,294.1499938964844,296.0450134277344,295.1790771484375,297.3597717285156,296.1049194335937,289.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.515162467956545,0.0,-7.961158843272642e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001014169101836,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001067969133146,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.887984975241125e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001067968987626,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,0.0005065983277745,287.8422241210937,294.1499938964844,296.0450134277344,295.1790771484375,297.3597717285156,296.1049194335937,289.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287175969547206e-08,0.0010805677156895,-0.0390802659094333,0.0,0.0,0.0,-0.0123913111165165,60.0,12.515162467956545,0.0,-7.961158843272642e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0001016344249364,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0001070259604603,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.904903031885624e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0005076848901808,287.8542175292969,294.1499938964844,296.003173828125,295.1129455566406,297.3338623046875,296.063232421875,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.38542938232422,0.0,-7.995345185918269e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446228027344,0.0,0.0,0.0001016344249364,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,0.0001070259604603,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,7.904903031885624e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001070259531843,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0005076848901808,287.8542175292969,294.1499938964844,296.003173828125,295.1129455566406,297.3338623046875,296.063232421875,289.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.38542938232422,0.0,-7.995345185918269e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,0.0001017495596897,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502990722656,0.0,0.0,0.0001071472070179,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,7.9138575529214e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,0.000107147199742,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0005082599818706,287.8601989746094,294.1499938964844,295.9821472167969,295.0794677734375,297.3206787109375,296.0419921875,289.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.318217277526855,0.0,-8.013470420564772e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001018632683553,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001072669474524,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,7.92270147940144e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0001072669329005,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0005088279722258,287.8662109375,294.1499938964844,295.96112060546875,295.0457763671875,297.307373046875,296.0206604003906,289.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.250391960144045,0.0,-8.031390308360643e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,0.0001075037434929,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,7.940191426314414e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.000107503736217,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0005099512636661,287.87823486328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2803039550781,295.9779357910156,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.113137245178224,0.0,-8.066889023439219e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0001020881318254,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,0.0001075037434929,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,7.940191426314414e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671447753906,0.0,0.0,0.000107503736217,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0005099512636661,287.87823486328125,294.1499938964844,295.9189758300781,294.9779968261719,297.2803039550781,295.9779357910156,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666499614715,0.0,0.0,0.0,-0.0128059182316064,60.0,12.113137245178224,0.0,-8.066889023439219e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001023163058562,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001077440174412,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.957937486935407e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0001077440101653,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0005110910278744,287.8902587890625,294.1499938964844,295.8768920898437,294.9100646972656,297.2533874511719,295.935302734375,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407819103392285e-08,0.0010901513742282,-0.0420097447931766,0.0,0.0,0.0,-0.0129468673840165,60.0,11.976642608642578,0.0,-8.102988857672244e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001023163058562,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001077440174412,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,7.957937486935407e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0001077440101653,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0005110910278744,287.8902587890625,294.1499938964844,295.8768920898437,294.9100646972656,297.2533874511719,295.935302734375,289.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407819103392285e-08,0.0010901513742282,-0.0420097447931766,0.0,0.0,0.0,-0.0129468673840165,60.0,11.976642608642578,0.0,-8.102988857672244e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001025296223815,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,0.0001079686480807,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.97452885308303e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001079686408047,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0005121565773151,287.9023132324219,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.89263916015625,289.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673608271844387e-08,0.0010924221714958,-0.0427043959498405,0.0,0.0,0.0,-0.0130786215886473,60.0,11.837552070617676,0.0,-8.136810691894426e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0001025296223815,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899108886719,0.0,0.0,0.0001079686480807,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.97452885308303e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0001079686408047,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0005121565773151,287.9023132324219,294.1499938964844,295.83502197265625,294.8423156738281,297.2259521484375,295.89263916015625,289.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924388188868,1.6673608271844387e-08,0.0010924221714958,-0.0427043959498405,0.0,0.0,0.0,-0.0130786215886473,60.0,11.837552070617676,0.0,-8.136810691894426e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,0.0001027003891067,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0001081484733731,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,7.987811113707721e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0001081484660971,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988525390625,0.0,0.0,0.0005130096105858,287.9119567871094,294.1499938964844,295.8017578125,294.78857421875,297.2040100097656,295.8584899902344,289.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942602530121,1.6886387399495106e-08,0.0010942433727905,-0.0432604551315307,0.0,0.0,0.0,-0.0131841134279966,60.0,11.725862503051758,0.0,-8.163937792460274e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0001027330145006,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.000108182830445,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,7.990348967723548e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.000108182823169,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0005131725920364,287.91436767578125,294.1499938964844,295.7934875488281,294.7752380371094,297.1983337402344,295.8501892089844,289.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946078691631,1.692704110212162e-08,0.0010945908725261,-0.0433666966855526,0.0,0.0,0.0,-0.0132042672485113,60.0,11.697784423828123,0.0,-8.169126175516794e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069396972656,0.0,0.0,0.0001028326223604,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,0.0001082877206499,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,7.99809567979537e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.000108287713374,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,0.0005136701511219,287.9203796386719,294.1499938964844,295.7728881835937,294.7420654296875,297.1844787597656,295.8289489746094,289.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956672485917,1.7051149825419998e-08,0.0010956501355394,-0.0436910092830657,0.0,0.0,0.0,-0.0132657829672098,60.0,11.627663612365724,0.0,-8.184974831237923e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,0.0001029194245347,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0001083791357814,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,8.00484704086557e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001083791212295,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,0.000514103739988,287.9264221191406,294.1499938964844,295.75244140625,294.709228515625,297.1704406738281,295.8079833984375,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965917026624,1.71593086406574e-08,0.0010965744731947,-0.0439736358821392,0.0,0.0,0.0,-0.013319400139153,60.0,11.557287216186523,0.0,-8.198799150704873e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001030789280775,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001085470939869,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,8.017252548597753e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.000108547086711,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0005149004864506,287.9384765625,294.1499938964844,295.7120361328125,294.6446533203125,297.1422424316406,295.7664794921875,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982938110828,1.7358050996563182e-08,0.0010982764651998,-0.0444929264485836,0.0,0.0,0.0,-0.0134179377928376,60.0,11.416851043701172,0.0,-8.224230896303197e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,0.0001030789280775,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0001085470939869,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,8.017252548597753e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,0.000108547086711,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0005149004864506,287.9384765625,294.1499938964844,295.7120361328125,294.6446533203125,297.1422424316406,295.7664794921875,289.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982938110828,1.7358050996563182e-08,0.0010982764651998,-0.0444929264485836,0.0,0.0,0.0,-0.0134179377928376,60.0,11.416851043701172,0.0,-8.224230896303197e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0001032068466884,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001086818010662,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,8.027202420635149e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0001086817937903,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0005155394901521,287.9505310058594,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.72589111328125,289.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996575001627,1.7517441719405724e-08,0.0010996400378644,-0.0449093729257583,0.0,0.0,0.0,-0.0134969567880034,60.0,11.277359008789062,0.0,-8.244656157785357e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,0.0001032068466884,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0001086818010662,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,8.027202420635149e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,0.0001086817937903,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0005155394901521,287.9505310058594,294.1499938964844,295.67242431640625,294.5820007324219,297.1137390136719,295.72589111328125,289.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996575001627,1.7517441719405724e-08,0.0010996400378644,-0.0449093729257583,0.0,0.0,0.0,-0.0134969567880034,60.0,11.277359008789062,0.0,-8.244656157785357e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0001033105072565,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001087909549823,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,8.035264181671664e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.0001087909477064,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0005160572472959,287.96258544921875,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861267089844,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110076344572,1.7646602401555356e-08,0.0011007457505911,-0.0452468208968639,0.0,0.0,0.0,-0.013560994528234,60.0,11.13868808746338,0.0,-8.261226014383284e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0001033105072565,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0001087909549823,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,8.035264181671664e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,0.0001087909477064,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0005160572472959,287.96258544921875,294.1499938964844,295.6336975097656,294.52166748046875,297.08502197265625,295.6861267089844,289.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110076344572,1.7646602401555356e-08,0.0011007457505911,-0.0452468208968639,0.0,0.0,0.0,-0.013560994528234,60.0,11.13868808746338,0.0,-8.261226014383284e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0001033812950481,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0001088654971681,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,8.040769898798317e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.0001088654898921,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,0.000516410858836,287.9746398925781,294.1499938964844,295.5960388183594,294.46405029296875,297.0561828613281,295.6471862792969,289.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015178170055,1.7734803847702096e-08,0.0011015001218765,-0.045477245002985,0.0,0.0,0.0,-0.0136047201231122,60.0,11.001500129699709,0.0,-8.272550644505827e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0001033812950481,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75830078125,0.0,0.0,0.0001088654971681,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586364746094,0.0,0.0,8.040769898798317e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.0001088654898921,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,0.000516410858836,287.9746398925781,294.1499938964844,295.5960388183594,294.46405029296875,297.0561828613281,295.6471862792969,289.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015178170055,1.7734803847702096e-08,0.0011015001218765,-0.045477245002985,0.0,0.0,0.0,-0.0136047201231122,60.0,11.001500129699709,0.0,-8.272550644505827e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,0.0001034168672049,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.0001089029610739,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,8.04353694547899e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763916015625,0.0,0.0,0.0001089029537979,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0005165885668247,287.98065185546875,294.1499938964844,295.5776672363281,294.4364013671875,297.0417175292969,295.6277160644531,289.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018976802006,1.777912927991565e-08,0.0011018798686563,-0.0455930419266223,0.0,0.0,0.0,-0.0136266984045505,60.0,10.93298053741455,0.0,-8.278244223447474e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.0001034287488437,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,0.000108915468445,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,8.044460992095992e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,0.000108915461169,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,0.0005166478804312,287.9866943359375,294.1499938964844,295.5596008300781,294.4095764160156,297.0272521972656,295.60858154296875,289.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020192177966,1.7793926332387855e-08,0.0011020014062523,-0.0456317067146301,0.0,0.0,0.0,-0.0136340092867612,60.0,10.865233421325684,0.0,-8.280146346351105e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
