time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.0001034195083775,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,0.0001089057404897,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,8.04374212748371e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001089057332137,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0005166017217561,287.99871826171875,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.5714416503906,289.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019224766641,1.7782411987354866e-08,0.0011019046651199,-0.0456016212701797,0.0,0.0,0.0,-0.013628308661282,60.0,10.731649398803713,0.0,-8.278666285832514e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.0001034195083775,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,0.0001089057404897,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,8.04374212748371e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001089057332137,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0005166017217561,287.99871826171875,294.1499938964844,295.52447509765625,294.358642578125,296.99822998046875,295.5714416503906,289.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019224766641,1.7782411987354866e-08,0.0011019046651199,-0.0456016212701797,0.0,0.0,0.0,-0.013628308661282,60.0,10.731649398803713,0.0,-8.278666285832514e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001033455046126,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001088278077077,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,8.03798611741513e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.0001088278004317,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0005162321031093,288.0107116699219,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.536376953125,289.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011327151209,1.7690199527464756e-08,0.0011011150199919,-0.0453607216477394,0.0,0.0,0.0,-0.0135825900360941,60.0,10.604059219360352,0.0,-8.266822959512865e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001033455046126,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001088278077077,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,8.03798611741513e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,0.0001088278004317,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0005162321031093,288.0107116699219,294.1499938964844,295.4908447265625,294.31170654296875,296.9691162109375,295.536376953125,289.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011327151209,1.7690199527464756e-08,0.0011011150199919,-0.0453607216477394,0.0,0.0,0.0,-0.0135825900360941,60.0,10.604059219360352,0.0,-8.266822959512865e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001032238797051,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001086997363017,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,8.02852664492093e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0001086997290258,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0005156245315447,288.0226745605469,294.1499938964844,295.4588623046875,294.26910400390625,296.9400634765625,295.5033569335937,289.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.753865852549552e-08,0.0010998223442584,-0.0449648052453994,0.0,0.0,0.0,-0.013507479801774,60.0,10.480892181396484,0.0,-8.247376825920585e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001032238797051,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001086997363017,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,8.02852664492093e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0001086997290258,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,0.0005156245315447,288.0226745605469,294.1499938964844,295.4588623046875,294.26910400390625,296.9400634765625,295.5033569335937,289.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099839922972,1.753865852549552e-08,0.0010998223442584,-0.0449648052453994,0.0,0.0,0.0,-0.013507479801774,60.0,10.480892181396484,0.0,-8.247376825920585e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,0.0001030905477819,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,0.0001085593321477,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,8.018156222533435e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,0.0001085593248717,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0005149585194885,288.0331726074219,294.1499938964844,295.4321594238281,294.235595703125,296.9144897460937,295.4753723144531,289.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984209366142,1.737252830480429e-08,0.0010984035907313,-0.0445307493209838,0.0,0.0,0.0,-0.0134251303970813,60.0,10.375616073608398,0.0,-8.226084702300795e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0001030661005643,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0001085335825337,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,8.016255014808849e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0001085335752577,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0005148363998159,288.0345764160156,294.1499938964844,295.4286499023437,294.2313232421875,296.9110107421875,295.47174072265625,289.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098160049878,1.7342062008651737e-08,0.0010981427039951,-0.0444511473178863,0.0,0.0,0.0,-0.0134100262075662,60.0,10.361774444580078,0.0,-8.222183112138738e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001029816194204,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001084446266759,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,8.00968409748748e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0001084446193999,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.000514414452482,288.0405578613281,294.1499938964844,295.41424560546875,294.21435546875,296.896484375,295.45611572265625,289.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972608579322,1.7236802207776236e-08,0.0010972436284646,-0.0441761165857315,0.0,0.0,0.0,-0.013357849791646,60.0,10.302754402160645,0.0,-8.208709800783255e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001028694969136,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001083265524357,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,8.00096386228688e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,0.0001083265451597,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0005138543783687,288.0464782714844,294.1499938964844,295.4003295898437,294.19873046875,296.8819885253906,295.4410095214844,289.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960610816255,1.7097089966000567e-08,0.0010960439685732,-0.0438110530376434,0.0,0.0,0.0,-0.0132885621860623,60.0,10.245549201965332,0.0,-8.19084462477804e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001026012541842,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001080440779333,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,7.98010005382821e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0001080440706573,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0005125143798068,288.058349609375,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.4127197265625,289.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932045988738,1.6762850663099016e-08,0.0010931878350675,-0.042937621474266,0.0,0.0,0.0,-0.0131228761747479,60.0,10.137314796447754,0.0,-8.148182928380265e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001026012541842,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,0.0001080440779333,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,7.98010005382821e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,0.0001080440706573,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0005125143798068,288.058349609375,294.1499938964844,295.3740539550781,294.1717529296875,296.8531188964844,295.4127197265625,289.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932045988738,1.6762850663099016e-08,0.0010931878350675,-0.042937621474266,0.0,0.0,0.0,-0.0131228761747479,60.0,10.137314796447754,0.0,-8.148182928380265e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0001022812357405,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0001077070846804,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,7.95520973042585e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0001077070774044,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0005109158228151,288.07012939453125,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3866882324219,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897952597588,1.6364106514288324e-08,0.0010897789616137,-0.0418954975903034,0.0,0.0,0.0,-0.0129252048209309,60.0,10.037012100219728,0.0,-8.097433124021337e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0001022812357405,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,0.0001077070846804,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,7.95520973042585e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,0.0001077070774044,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0005109158228151,288.07012939453125,294.1499938964844,295.3500061035156,294.1508178710937,296.8244934082031,295.3866882324219,289.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897952597588,1.6364106514288324e-08,0.0010897789616137,-0.0418954975903034,0.0,0.0,0.0,-0.0129252048209309,60.0,10.037012100219728,0.0,-8.097433124021337e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0001019242408801,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0001073311505024,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,7.927443220978603e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0001073311432264,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0005091325729154,288.08184814453125,294.1499938964844,295.3273010253906,294.1340026855469,296.79608154296875,295.3624267578125,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859918547794,1.5919294327204625e-08,0.0010859759058803,-0.0407328158617019,0.0,0.0,0.0,-0.0127046946436166,60.0,9.943049430847168,0.0,-8.041006793746419e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0001019242408801,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86041259765625,0.0,0.0,0.0001073311505024,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,7.927443220978603e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,0.0001073311432264,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0005091325729154,288.08184814453125,294.1499938964844,295.3273010253906,294.1340026855469,296.79608154296875,295.3624267578125,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859918547794,1.5919294327204625e-08,0.0010859759058803,-0.0407328158617019,0.0,0.0,0.0,-0.0127046946436166,60.0,9.943049430847168,0.0,-8.041006793746419e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0001015458401525,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001069326754077,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8718566894531,0.0,0.0,7.898011972429231e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001069326681317,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,0.0005072423955425,288.093505859375,294.1499938964844,295.3050537109375,294.119140625,296.7679138183594,295.33935546875,289.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819599265232,1.5447804813106814e-08,0.0010819444432854,-0.0395002253353595,0.0,0.0,0.0,-0.0124709578230977,60.0,9.853302001953123,-0.0,-7.981411442870012e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0001015458401525,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.0001069326754077,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8718566894531,0.0,0.0,7.898011972429231e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,0.0001069326681317,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,0.0005072423955425,288.093505859375,294.1499938964844,295.3050537109375,294.119140625,296.7679138183594,295.33935546875,289.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819599265232,1.5447804813106814e-08,0.0010819444432854,-0.0395002253353595,0.0,0.0,0.0,-0.0124709578230977,60.0,9.853302001953123,-0.0,-7.981411442870012e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,0.0001013506116578,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,0.0001067270932253,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,7.882827776484191e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770751953125,0.0,0.0,0.0001067270859493,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,0.0005062671843916,288.09930419921875,294.1499938964844,295.2940673828125,294.11236572265625,296.7538757324219,295.328125,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798776056617,1.5204554060233022e-08,0.0010798623552545,-0.0388642400503158,0.0,0.0,0.0,-0.012350358068943,60.0,9.80932331085205,-0.0,-7.950751523821965e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.000101149213151,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,0.0001065150063368,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,7.867163367336616e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0001065149990608,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.000505261181388,288.1051025390625,294.1499938964844,295.2832336425781,294.1060485839844,296.7398986816406,295.31719970703125,289.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777317220345,1.4953611682244627e-08,0.0010777167044579,-0.0382080934941768,0.0,0.0,0.0,-0.0122259557247161,60.0,9.766562461853027,-0.0,-7.91918424170035e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0001007409518933,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0001060850918292,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.835409633116797e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,0.0001060850845533,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0005032218177802,288.1166687011719,294.1499938964844,295.2618408203125,294.0946655273437,296.71209716796875,295.295654296875,289.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733831441029,1.4444927920465034e-08,0.001073368708603,-0.0368778780102729,0.0,0.0,0.0,-0.0119737880304455,60.0,9.682361602783203,-0.0,-7.855386030541922e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0001007409518933,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0001060850918292,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.835409633116797e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,0.0001060850845533,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0005032218177802,288.1166687011719,294.1499938964844,295.2618408203125,294.0946655273437,296.71209716796875,295.295654296875,289.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733831441029,1.4444927920465034e-08,0.001073368708603,-0.0368778780102729,0.0,0.0,0.0,-0.0119737880304455,60.0,9.682361602783203,-0.0,-7.855386030541922e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0001003162906272,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0001056378969224,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,7.802380423527211e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001056378896464,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,0.0005011005559936,288.1280517578125,294.1499938964844,295.2408752441406,294.0848693847656,296.684814453125,295.2752685546875,289.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3915808061426562e-08,0.0010688443435356,-0.0354940146207809,0.0,0.0,0.0,-0.0117114810273051,60.0,9.604276657104492,-0.0,-7.789298450688875e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0001003162906272,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,0.0001056378969224,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,7.802380423527211e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046630859375,0.0,0.0,0.0001056378896464,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046325683594,0.0,0.0,0.0005011005559936,288.1280517578125,294.1499938964844,295.2408752441406,294.0848693847656,296.684814453125,295.2752685546875,289.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3915808061426562e-08,0.0010688443435356,-0.0354940146207809,0.0,0.0,0.0,-0.0117114810273051,60.0,9.604276657104492,-0.0,-7.789298450688875e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.98947216430679e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0001051939616445,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,7.769591320538893e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001051939616445,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.000498994719237,288.1394958496094,294.1499938964844,295.2203674316406,294.0765075683594,296.6575012207031,295.2549133300781,289.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643670102581,1.3390547337621685e-08,0.0010643536224961,-0.0341200493276119,0.0,0.0,0.0,-0.0114510906860232,60.0,9.525476455688477,-0.0,-7.72396830939215e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156799316406,0.0,0.0,9.98947216430679e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0001051939616445,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159851074219,0.0,0.0,7.769591320538893e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156188964844,0.0,0.0,0.0001051939616445,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.000498994719237,288.1394958496094,294.1499938964844,295.2203674316406,294.0765075683594,296.6575012207031,295.2549133300781,289.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643670102581,1.3390547337621685e-08,0.0010643536224961,-0.0341200493276119,0.0,0.0,0.0,-0.0114510906860232,60.0,9.525476455688477,-0.0,-7.72396830939215e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.948304068529978e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,0.0001047604455379,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,7.737572013866156e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,0.000104760438262,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0004969383007846,288.1503601074219,294.1499938964844,295.2010498046875,294.0697631835937,296.6316223144531,295.23614501953125,289.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059980248101,1.2877610977568564e-08,0.0010599673260003,-0.0327781364321708,0.0,0.0,0.0,-0.0111968051642179,60.0,9.45467758178711,-0.0,-7.660436551759632e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,9.946589852916075e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001047423938871,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268798828125,0.0,0.0,7.736238330835477e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0001047423866111,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,0.0004968526773154,288.1507873535156,294.1499938964844,295.20025634765625,294.06951904296875,296.6305236816406,295.2353515625,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597974760457,1.2856251174753195e-08,0.0010597846703603,-0.0327222533524036,0.0,0.0,0.0,-0.0111862150952219,60.0,9.451727867126465,-0.0,-7.657796885496283e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,9.925592166837303e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0001045212775352,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322509765625,0.0,0.0,7.719907443970442e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,0.0001045212702592,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.931884765625,0.0,0.0,0.0004958037752658,288.1563720703125,294.1499938964844,295.1903686523437,294.0664978027344,296.6173400878906,295.2260437011719,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575599735602,1.2594630227624748e-08,0.0010575474007055,-0.0320377461612224,0.0,0.0,0.0,-0.0110565181821584,60.0,9.417734146118164,-0.0,-7.625499165442309e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.904179751174524e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001042957956087,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93768310546875,0.0,0.0,7.703252776991576e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0001042957883328,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0004947342094965,288.1620178222656,294.1499938964844,295.1805725097656,294.0637512207031,296.6039733886719,295.21649169921875,289.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552796302363,1.2327841858450483e-08,0.0010552672902122,-0.0313396714627742,0.0,0.0,0.0,-0.0109242657199501,60.0,9.38185214996338,-0.0,-7.59263372174246e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.862185106612742e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,0.0001038535774569,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.670591003261507e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0001038535701809,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0004926365218125,288.1731872558594,294.1499938964844,295.16131591796875,294.0591125488281,296.5775146484375,295.1978759765625,289.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804616839583561e-08,0.0010507925180718,-0.0299704801291227,0.0,0.0,0.0,-0.010664876550436,60.0,9.313612937927246,-0.0,-7.528384315946823e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.862185106612742e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,0.0001038535774569,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.670591003261507e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0001038535701809,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9480895996094,0.0,0.0,0.0004926365218125,288.1731872558594,294.1499938964844,295.16131591796875,294.0591125488281,296.5775146484375,295.1978759765625,289.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508042760193,1.1804616839583561e-08,0.0010507925180718,-0.0299704801291227,0.0,0.0,0.0,-0.010664876550436,60.0,9.313612937927246,-0.0,-7.528384315946823e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.820998093346134e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,0.0001034198576235,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.63855641707778e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0001034198503475,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0004905791138298,288.184326171875,294.1499938964844,295.1424865722656,294.0555114746094,296.55126953125,295.17974853515625,289.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.1291450441319741e-08,0.0010464045917615,-0.0286274496465921,0.0,0.0,0.0,-0.0104104783385992,60.0,9.248337745666504,-0.0,-7.465634155323644e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.820998093346134e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,0.0001034198576235,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.63855641707778e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0001034198503475,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0004905791138298,288.184326171875,294.1499938964844,295.1424865722656,294.0555114746094,296.55126953125,295.17974853515625,289.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464158840477,1.1291450441319741e-08,0.0010464045917615,-0.0286274496465921,0.0,0.0,0.0,-0.0104104783385992,60.0,9.248337745666504,-0.0,-7.465634155323644e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.780816617421806e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001029967243084,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.607303996337578e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,0.0001029967170325,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004885719972662,288.1954040527344,294.1499938964844,295.1240539550781,294.05279541015625,296.5252685546875,295.162109375,289.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421344777569,1.0790816240557888e-08,0.0010421237675473,-0.0273170731961727,0.0,0.0,0.0,-0.0101622929796576,60.0,9.186029434204102,-0.0,-7.404670299138162e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696044921875,0.0,0.0,9.780816617421806e-05,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696350097656,0.0,0.0,0.0001029967243084,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,7.607303996337578e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,0.0001029967170325,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004885719972662,288.1954040527344,294.1499938964844,295.1240539550781,294.05279541015625,296.5252685546875,295.162109375,289.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421344777569,1.0790816240557888e-08,0.0010421237675473,-0.0273170731961727,0.0,0.0,0.0,-0.0101622929796576,60.0,9.186029434204102,-0.0,-7.404670299138162e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.741920075612144e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001025871242745,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.577051292173564e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0001025871242745,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,0.0004866290255449,288.2063903808594,294.1499938964844,295.1060485839844,294.05084228515625,296.49951171875,295.1449279785156,289.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379900922998,1.030619323216797e-08,0.0010379798477515,-0.026048470288515,0.0,0.0,0.0,-0.0099220452830195,60.0,9.126923561096191,-0.0,-7.34589349349335e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.741920075612144e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9802551269531,0.0,0.0,0.0001025871242745,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,7.577051292173564e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801940917969,0.0,0.0,0.0001025871242745,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,0.0004866290255449,288.2063903808594,294.1499938964844,295.1060485839844,294.05084228515625,296.49951171875,295.1449279785156,289.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379900922998,1.030619323216797e-08,0.0010379798477515,-0.026048470288515,0.0,0.0,0.0,-0.0099220452830195,60.0,9.126923561096191,-0.0,-7.34589349349335e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,9.723053517518564e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0001023884469759,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,7.562377140857279e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0001023884397,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0004856865853071,288.2118835449219,294.1499938964844,295.0971984863281,294.0501403808594,296.4867248535156,295.13653564453125,289.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359805310145,1.0071127043431716e-08,0.0010359705192968,-0.025433087721467,0.0,0.0,0.0,-0.0098055163398385,60.0,9.098562240600586,-0.0,-7.317467520806531e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
