time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.7044299764093e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,0.0001021923380903,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,7.547892164438963e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001021923308144,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0004847563104704,288.21734619140625,294.1499938964844,295.0884704589844,294.0495910644531,296.4739685058594,295.12823486328125,289.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339965810999,9.839097536712416e-09,0.0010339866857975,-0.0248256307095289,0.0,0.0,0.0,-0.0096904905512928,60.0,9.07066535949707,-0.0,-7.289463610504755e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,9.66821244219318e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0001018109396682,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,7.51972256693989e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0001018109396682,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0004829471290577,288.2282409667969,294.1499938964844,295.0712890625,294.04888916015625,296.4486083984375,295.1118469238281,289.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.38784872062115e-09,0.0010301267029717,-0.0236441753804683,0.0,0.0,0.0,-0.0094667803496122,60.0,9.016637802124023,-0.0,-7.235154697582402e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,9.66821244219318e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,0.0001018109396682,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,7.51972256693989e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0001018109396682,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,0.0004829471290577,288.2282409667969,294.1499938964844,295.0712890625,294.04888916015625,296.4486083984375,295.1118469238281,289.462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301361326128,9.38784872062115e-09,0.0010301267029717,-0.0236441753804683,0.0,0.0,0.0,-0.0094667803496122,60.0,9.016637802124023,-0.0,-7.235154697582402e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.63642814895138e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.0001014762456179,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.495001773349941e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.000101476238342,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004813594860024,288.2389831542969,294.1499938964844,295.05450439453125,294.0486755371094,296.42401123046875,295.0965270996094,289.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267499601468,8.99185170766259e-09,0.001026740996167,-0.0226072985678911,0.0,0.0,0.0,-0.0092704696580767,60.0,8.969887733459473,-0.0,-7.187662731666934e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.63642814895138e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.0001014762456179,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.495001773349941e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.000101476238342,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004813594860024,288.2389831542969,294.1499938964844,295.05450439453125,294.0486755371094,296.42401123046875,295.0965270996094,289.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267499601468,8.99185170766259e-09,0.001026740996167,-0.0226072985678911,0.0,0.0,0.0,-0.0092704696580767,60.0,8.969887733459473,-0.0,-7.187662731666934e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.604306978872046e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001011379863484,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,7.470018317690119e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001011379863484,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004797549336217,288.24969482421875,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.0813293457031,289.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233279317617,8.59164828170833e-09,0.0010233194334432,-0.0215593334287405,0.0,0.0,0.0,-0.0090720737352967,60.0,8.923615455627441,-0.0,-7.139824731439148e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221862792969,0.0,0.0,9.604306978872046e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,0.0001011379863484,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,7.470018317690119e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0001011379863484,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004797549336217,288.24969482421875,294.1499938964844,295.0381164550781,294.0487670898437,296.3995056152344,295.0813293457031,289.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233279317617,8.59164828170833e-09,0.0010233194334432,-0.0215593334287405,0.0,0.0,0.0,-0.0090720737352967,60.0,8.923615455627441,-0.0,-7.139824731439148e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.574479918228462e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.0001008238978101,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,7.446819654433057e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0001008238905342,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004782650212291,288.2603454589844,294.1499938964844,295.02215576171875,294.04913330078125,296.3752136230469,295.0664978027344,289.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201499098911,8.220030878192121e-09,0.0010201416444033,-0.0205861628055572,0.0,0.0,0.0,-0.0088878469541668,60.0,8.87939739227295,-0.0,-7.095547260860259e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.574479918228462e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,0.0001008238978101,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328063964844,0.0,0.0,7.446819654433057e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0001008238905342,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004782650212291,288.2603454589844,294.1499938964844,295.02215576171875,294.04913330078125,296.3752136230469,295.0664978027344,289.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201499098911,8.220030878192121e-09,0.0010201416444033,-0.0205861628055572,0.0,0.0,0.0,-0.0088878469541668,60.0,8.87939739227295,-0.0,-7.095547260860259e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.558794408803806e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,0.0001006587190204,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,7.434620056301355e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,0.0001006587190204,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03765869140625,0.0,0.0,0.0004774815170094,288.26568603515625,294.1499938964844,295.0143127441406,294.0493469238281,296.3630676269531,295.0590515136719,289.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184788843616,8.024611197754439e-09,0.0010184708517044,-0.0200743842869997,0.0,0.0,0.0,-0.0087909698486328,60.0,8.856860160827637,-0.0,-7.072318197742788e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.544631757307798e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0001005095764412,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,7.423604256473482e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428771972656,0.0,0.0,0.0001005095764412,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,0.0004767740319948,288.2710266113281,294.1499938964844,295.006591796875,294.0495910644531,296.3508605957031,295.0516052246094,289.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169695597141,7.848154126577356e-09,0.0010169616434723,-0.0196122545748949,0.0,0.0,0.0,-0.0087034916505217,60.0,8.834247589111328,-0.0,-7.051376371691731e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.51914771576412e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,0.0001002412245725,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,7.403783820336685e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001002412172965,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0004755010886583,288.2816467285156,294.1499938964844,294.9914245605469,294.05010986328125,296.32666015625,295.037109375,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530656098708732e-09,0.001014245674014,-0.0187807157635688,0.0,0.0,0.0,-0.0085460888221859,60.0,8.792646408081055,-0.0,-7.013773029029835e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.51914771576412e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,0.0001002412245725,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05352783203125,0.0,0.0,7.403783820336685e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,0.0001002412172965,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,0.0004755010886583,288.2816467285156,294.1499938964844,294.9914245605469,294.05010986328125,296.32666015625,295.037109375,289.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530656098708732e-09,0.001014245674014,-0.0187807157635688,0.0,0.0,0.0,-0.0085460888221859,60.0,8.792646408081055,-0.0,-7.013773029029835e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.496440907241777e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,0.0001000021075014,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.386122888419777e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.0001000021075014,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0004743668250739,288.292236328125,294.1499938964844,294.97662353515625,294.0505065917969,296.302734375,295.0231018066406,289.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118340142071,7.247752620287429e-09,0.0010118267964571,-0.0180397480726242,0.0,0.0,0.0,-0.0084058428183197,60.0,8.754415512084961,-0.0,-6.980351940910623e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.496440907241777e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,0.0001000021075014,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,7.386122888419777e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,0.0001000021075014,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635070800781,0.0,0.0,0.0004743668250739,288.292236328125,294.1499938964844,294.97662353515625,294.0505065917969,296.302734375,295.0231018066406,289.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118340142071,7.247752620287429e-09,0.0010118267964571,-0.0180397480726242,0.0,0.0,0.0,-0.0084058428183197,60.0,8.754415512084961,-0.0,-6.980351940910623e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.476917330175638e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.979651804314926e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.370937964878976e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.979651076719163e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0004733915848191,288.302734375,294.1499938964844,294.9622497558594,294.0507202148437,296.2791748046875,295.009521484375,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004514301911513e-09,0.0010097463382408,-0.0174026452004909,0.0,0.0,0.0,-0.0082852561026811,60.0,8.718827247619629,-0.0,-6.951680120437231e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,9.476917330175638e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.979651804314926e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.370937964878976e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,9.979651076719163e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0737609863281,0.0,0.0,0.0004733915848191,288.302734375,294.1499938964844,294.9622497558594,294.0507202148437,296.2791748046875,295.009521484375,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097533231601,7.004514301911513e-09,0.0010097463382408,-0.0174026452004909,0.0,0.0,0.0,-0.0082852561026811,60.0,8.718827247619629,-0.0,-6.951680120437231e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.460029832553118e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,9.9618686363101e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.357802678598091e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,9.96186790871434e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,0.0004725480102933,288.31317138671875,294.1499938964844,294.9482421875,294.0506286621094,296.2560119628906,294.99639892578125,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079544736072,6.794115048336381e-09,0.0010079477215185,-0.0168515406548976,0.0,0.0,0.0,-0.0081809544935822,60.0,8.686094284057617,-0.0,-6.926926943151558e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.460029832553118e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,9.9618686363101e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.357802678598091e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,9.96186790871434e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839538574219,0.0,0.0,0.0004725480102933,288.31317138671875,294.1499938964844,294.9482421875,294.0506286621094,296.2560119628906,294.99639892578125,289.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079544736072,6.794115048336381e-09,0.0010079477215185,-0.0168515406548976,0.0,0.0,0.0,-0.0081809544935822,60.0,8.686094284057617,-0.0,-6.926926943151558e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.449951176065952e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,9.951255196938293e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.34996356186457e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.95125446934253e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,0.0004720445722341,288.31842041015625,294.1499938964844,294.94140625,294.0504150390625,296.244384765625,294.98980712890625,289.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668547491983645e-09,0.0010068749543279,-0.016522629186511,0.0,0.0,0.0,-0.0081187104806303,60.0,8.669513702392578,-0.0,-6.912175365414441e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.441647125640884e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.942510223481804e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,7.343504694290459e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.942509495886044e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,0.0004716297553386,288.3236389160156,294.1499938964844,294.93463134765625,294.05010986328125,296.2326965332031,294.9831848144531,289.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565083587872777e-09,0.0010059892665594,-0.0162516143172979,0.0,0.0,0.0,-0.0080674141645431,60.0,8.65263557434082,-0.0,-6.900032190060301e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.428193152416496e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,7.333041139645502e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.928342478815466e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,0.0004709577187895,288.3340759277344,294.1499938964844,294.9214172363281,294.0491027832031,296.2095947265625,294.97027587890625,289.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397468332863809e-09,0.0010045551462098,-0.0158125516027212,0.0,0.0,0.0,-0.0079843159765005,60.0,8.620930671691895,-0.0,-6.880382130702857e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.428193152416496e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.928342478815466e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,7.333041139645502e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.0,0.0,9.928342478815466e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,0.0004709577187895,288.3340759277344,294.1499938964844,294.9214172363281,294.0491027832031,296.2095947265625,294.97027587890625,289.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397468332863809e-09,0.0010045551462098,-0.0158125516027212,0.0,0.0,0.0,-0.0079843159765005,60.0,8.620930671691895,-0.0,-6.880382130702857e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.91707929642871e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,7.324721809709445e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.917078568832947e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004704234015662,288.344482421875,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576416015625,289.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264208263218052e-09,0.0010034159058704,-0.0154634732753038,0.0,0.0,0.0,-0.0079182544723153,60.0,8.591057777404785,-0.0,-6.864780033311035e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.417496767127886e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,9.91707929642871e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,7.324721809709445e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.917078568832947e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.114501953125,0.0,0.0,0.0004704234015662,288.344482421875,294.1499938964844,294.9085693359375,294.0474548339844,296.18670654296875,294.9576416015625,289.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264208263218052e-09,0.0010034159058704,-0.0154634732753038,0.0,0.0,0.0,-0.0079182544723153,60.0,8.591057777404785,-0.0,-6.864780033311035e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.409845370100812e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.909021173371002e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,7.318770076381043e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.909021173371002e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0004700411809608,288.3548278808594,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9452819824219,289.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026064701378,6.168878741164008e-09,0.0010026003001257,-0.0152137540280818,0.0,0.0,0.0,-0.0078709926456213,60.0,8.562479019165039,-0.0,-6.853629486158752e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.409845370100812e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,9.909021173371002e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,7.318770076381043e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.909021173371002e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,0.0004700411809608,288.3548278808594,294.1499938964844,294.8961181640625,294.0450744628906,296.16412353515625,294.9452819824219,289.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026064701378,6.168878741164008e-09,0.0010026003001257,-0.0152137540280818,0.0,0.0,0.0,-0.0078709926456213,60.0,8.562479019165039,-0.0,-6.853629486158752e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.40514582907781e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.904072794597596e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.315115362871438e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,9.904072794597596e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,0.0004698064585682,288.3651123046875,294.1499938964844,294.884033203125,294.0418395996094,296.1419372558594,294.9332275390625,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110335792897104e-09,0.0010020998306572,-0.0150603950023651,0.0,0.0,0.0,-0.0078419717028737,60.0,8.535229682922363,-0.0,-6.846786249070648e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.40514582907781e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,9.904072794597596e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,7.315115362871438e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.134765625,0.0,0.0,9.904072794597596e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347351074219,0.0,0.0,0.0004698064585682,288.3651123046875,294.1499938964844,294.884033203125,294.0418395996094,296.1419372558594,294.9332275390625,289.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110335792897104e-09,0.0010020998306572,-0.0150603950023651,0.0,0.0,0.0,-0.0078419717028737,60.0,8.535229682922363,-0.0,-6.846786249070648e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398620605469,0.0,0.0,9.401256102137268e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.89997643046081e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401062011719,0.0,0.0,7.3120892920997e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,9.899975702865048e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004696121322922,288.3702697753906,294.1499938964844,294.87811279296875,294.0398864746094,296.1307983398437,294.9271850585937,289.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.0618718933369564e-09,0.0010016869055107,-0.0149334380403161,0.0,0.0,0.0,-0.0078179528936743,60.0,8.521601676940918,-0.0,-6.841123934009374e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.399142436450349e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,9.897750715026632e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,7.310445653274655e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,9.89774998743087e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0004695065435953,288.3754272460937,294.1499938964844,294.872314453125,294.0376892089844,296.11962890625,294.9211120605469,289.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035535626836008e-09,0.001001460943371,-0.0148644484579563,0.0,0.0,0.0,-0.0078048929572105,60.0,8.507820129394531,-0.0,-6.83804799450627e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.39783567446284e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.896374103846028e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.309429201995954e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,9.896374103846028e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0004694412637036,288.3857116699219,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192566486705346e-09,0.0010013206629082,-0.0148218041285872,0.0,0.0,0.0,-0.007796817459166,60.0,8.480860710144043,-0.0,-6.836146582145376e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.39783567446284e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,9.896374103846028e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,7.309429201995954e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,9.896374103846028e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549377441406,0.0,0.0,0.0004694412637036,288.3857116699219,294.1499938964844,294.8609619140625,294.032470703125,296.0975036621094,294.9091796875,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192566486705346e-09,0.0010013206629082,-0.0148218041285872,0.0,0.0,0.0,-0.007796817459166,60.0,8.480860710144043,-0.0,-6.836146582145376e-08,0.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.050000000745058,9.39953388296999e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.050000000745058,9.898162534227596e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.050000000745058,7.310749788302928e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.0,0.050000000745058,9.898161806631832e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.0,0.050000000745058,0.0004695261013694,288.39599609375,284.95001220703125,294.8500061035156,294.0260925292969,296.0756225585937,294.8974304199219,289.5749206542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.0404157231630515e-09,0.0010015019215643,-0.0148772336542606,0.0,0.0,0.0,-0.007807308807969,60.0,8.454434394836426,-0.0,-6.838617849780348e-08,1.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.050000000745058,9.39953388296999e-05,298.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.050000000745058,9.898162534227596e-05,298.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1653137207031,0.0,0.050000000745058,7.310749788302928e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.0,0.050000000745058,9.898161806631832e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1650390625,0.0,0.050000000745058,0.0004695261013694,288.39599609375,284.95001220703125,294.8500061035156,294.0260925292969,296.0756225585937,294.8974304199219,289.5749206542969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001001507975161,6.0404157231630515e-09,0.0010015019215643,-0.0148772336542606,0.0,0.0,0.0,-0.007807308807969,60.0,8.454434394836426,-0.0,-6.838617849780348e-08,1.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322326660156,0.6343461275100708,0.050000000745058,0.0406953766942024,298.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322326660156,0.6343461275100708,0.050000000745058,0.0428541898727417,298.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322937011719,0.6343461275100708,0.050000000745058,0.031651958823204,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322326660156,0.6343461275100708,0.050000000745058,0.0428541898727417,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1322326660156,0.6343461275100708,0.050000000745058,0.203281819820404,289.3024597167969,284.95001220703125,294.8446960449219,294.0226745605469,297.36181640625,297.797119140625,289.7574157714844,1.0,0.1096938848495483,0.1856388747692108,0.1856388747692108,1.0,1.0,-0.433568924665451,0.0168908666819334,0.4166780412197113,-0.1004610136151313,0.0,0.0,0.0,10.239177703857422,60.0,1094.7745361328125,0.0,12.234468460083008,1.0,281.0658264160156,283.8826904296875,300.9422607421875,303.1195983886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.807336632746298e-21,-2.403668316373149e-21,-2.403668316373149e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.6326823830604553,0.050000000745058,0.0452357791364192,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.6326823830604553,0.050000000745058,0.0476354509592056,298.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.6326823830604553,0.050000000745058,0.0351833812892437,298.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.6326823830604553,0.050000000745058,0.0476354509592056,298.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.6326823830604553,0.050000000745058,0.2259620726108551,290.2699890136719,284.95001220703125,294.83953857421875,294.01934814453125,297.5294494628906,298.48992919921875,290.8626403808594,1.0,0.1210722029209137,0.3712777495384216,0.3712777495384216,1.0,1.0,-0.4819945394992828,0.0759105235338211,0.4060840010643005,-0.0535780154168605,1.0,1.0,0.0,12.525959968566896,60.0,6762.677734375,0.0,16.675413131713867,1.0,281.1218566894531,287.472900390625,300.9364013671875,302.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,2798.2548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1007329821586608,1.0,0.0,0.0,0.5146523714065552,0.5146670341491699,2.472531832609093e-07,3.0856356620788574,3.085622787475586,1.2764557141053956e-05,0.0,0.0,-0.0,3876.669677734375,0.0,11.03985595703125,1221.65283203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0456763468682765,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0480993911623954,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0355260483920574,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0480993911623954,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.2281628102064132,287.2046813964844,284.95001220703125,294.82977294921875,294.0130920410156,297.018310546875,298.4561767578125,286.3551025390625,1.0,0.1405519545078277,0.7425554990768433,0.7425554990768433,1.0,1.0,-0.486691266298294,0.1984224468469619,0.2882688343524933,0.0673399120569229,1.0,1.0,0.0,20.07108497619629,60.0,15111.6044921875,0.0,23.17179107666016,1.0,282.3032531738281,286.05126953125,299.0685119628906,301.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,2676.844970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116325855255127,1.0,0.0,0.0,1.0897712707519531,1.089773416519165,7.94863552755487e-08,4.265661716461182,4.265651702880859,9.78816933638882e-06,0.0,0.0,-0.0,5557.193359375,0.0,39.63457107543945,1895.4013671875,0.0,995.4826049804688,0.2790241837501526,1.0,0.0,3.0,1.0,0.0
