time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0456763468682765,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0480993911623954,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0355260483920574,298.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.0480993911623954,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.5717359185218811,0.050000000745058,0.2281628102064132,287.2046813964844,284.95001220703125,294.82977294921875,294.0130920410156,297.018310546875,298.4561767578125,286.3551025390625,1.0,0.1405519545078277,0.7425554990768433,0.7425554990768433,1.0,1.0,-0.486691266298294,0.1984224468469619,0.2882688343524933,0.0673399120569229,1.0,1.0,0.0,20.07108497619629,60.0,15111.6044921875,0.0,23.17179107666016,1.0,282.3032531738281,286.05126953125,299.0685119628906,301.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,2676.844970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116325855255127,1.0,0.0,0.0,1.0897712707519531,1.089773416519165,7.94863552755487e-08,4.265661716461182,4.265651702880859,9.78816933638882e-06,0.0,0.0,-0.0,5557.193359375,0.0,39.63457107543945,1895.4013671875,0.0,995.4826049804688,0.2790241837501526,1.0,0.0,3.0,1.0,0.0
17733900,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.5498760342597961,0.050000000745058,0.0458133928477764,298.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.5498760342597961,0.050000000745058,0.0482437089085578,298.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.5498760342597961,0.050000000745058,0.0356326401233673,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.5498760342597961,0.050000000745058,0.0482437089085578,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.5498760342597961,0.050000000745058,0.2288473844528198,285.8991394042969,284.95001220703125,294.8251647949219,294.0101318359375,296.8971862792969,298.4151916503906,285.5228271484375,1.0,0.1489475518465042,0.9281943440437316,0.9281943440437316,1.0,1.0,-0.4881515502929687,0.2073489129543304,0.2808026373386383,0.0759540498256683,1.0,1.0,0.0,23.73448181152344,60.0,14138.1318359375,0.0,26.319780349731445,1.0,282.6917419433594,285.2800598144531,297.8518981933594,299.4892883300781,293.1499938964844,293.1499938964844,283.1499938964844,4122.27197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310136914253235,1.0,0.0,0.0,1.3523600101470947,1.352363109588623,1.2203996391235705e-07,4.2659196853637695,4.265909671783447,9.785968359210528e-06,0.0,0.0,-0.0,5010.6455078125,0.0,75.70829772949219,1895.4364013671875,0.0,1114.71875,0.3403190970420837,1.0,0.0,3.0,1.0,0.0
17733960,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.5330315232276917,0.050000000745058,0.0459441691637039,298.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.5330315232276917,0.050000000745058,0.0483814217150211,298.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.5330315232276917,0.050000000745058,0.0357343554496765,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.5330315232276917,0.050000000745058,0.0483814217150211,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.5330315232276917,0.050000000745058,0.2295006364583969,285.3650817871094,284.95001220703125,294.8207092285156,294.0072937011719,296.8321533203125,298.375,285.2369384765625,1.0,0.1565044373273849,0.9425554871559144,0.9425554871559144,0.800000011920929,1.0,-0.4895453155040741,0.2141915559768676,0.2753537595272064,0.0825269147753715,1.0,1.0,0.0,27.23340034484864,60.0,13689.716796875,0.0,29.346824645996094,1.0,282.9300842285156,285.02001953125,297.12353515625,298.48004150390625,293.1499938964844,293.1499938964844,283.1499938964844,5622.28759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60279780626297,1.0,0.0,0.0,1.5793577432632446,1.5793620347976685,1.664387809796608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.0546875,0.0,120.58867645263672,1895.4371337890625,0.0,944.4910278320312,0.3983330428600311,1.0,0.0,3.0,1.0,0.0
17734020,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0461813397705554,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0486311763525009,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.2306853532791137,285.07794189453125,284.95001220703125,294.81231689453125,294.0019836425781,296.0029602050781,298.3050231933594,285.0294189453125,1.0,0.1693448573350906,0.9712777137756348,0.9712777137756348,0.4000000059604645,1.0,-0.4920704662799835,0.353018045425415,0.1390524357557296,0.2203307449817657,0.9828439950942992,0.9828439950942992,0.0,33.596435546875,60.0,13508.50390625,0.0,34.91510391235352,1.0,283.1140441894531,284.75738525390625,296.6283569335937,297.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,9082.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130211114883423,1.0,0.0,0.0,1.9890782833099363,1.9890851974487305,2.639958722738811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69189453125,0.0,241.5615692138672,1895.4371337890625,0.0,548.5222778320312,0.4981616735458374,1.0,0.0,3.0,1.0,0.0
17734080,298.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0461813397705554,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0486311763525009,298.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0359188206493854,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.0486311763525009,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.5101794600486755,0.050000000745058,0.2306853532791137,285.07794189453125,284.95001220703125,294.81231689453125,294.0019836425781,296.0029602050781,298.3050231933594,285.0294189453125,1.0,0.1693448573350906,0.9712777137756348,0.9712777137756348,0.4000000059604645,1.0,-0.4920704662799835,0.353018045425415,0.1390524357557296,0.2203307449817657,0.9828439950942992,0.9828439950942992,0.0,33.596435546875,60.0,13508.50390625,0.0,34.91510391235352,1.0,283.1140441894531,284.75738525390625,296.6283569335937,297.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,9082.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130211114883423,1.0,0.0,0.0,1.9890782833099363,1.9890851974487305,2.639958722738811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69189453125,0.0,241.5615692138672,1895.4371337890625,0.0,548.5222778320312,0.4981616735458374,1.0,0.0,3.0,1.0,0.0
17734140,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.500540554523468,0.050000000745058,0.0463134944438934,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.500540554523468,0.050000000745058,0.0487703382968902,298.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.500540554523468,0.050000000745058,0.0360216051340103,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.500540554523468,0.050000000745058,0.0487703382968902,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.500540554523468,0.050000000745058,0.2313454896211624,284.9370422363281,284.95001220703125,294.8073425292969,293.99884033203125,295.0605773925781,298.2675170898437,284.87579345703125,1.0,0.1760883331298828,0.9894962906837464,0.9894962906837464,0.146279290318489,1.0,-0.4934857487678528,0.4704810976982116,0.0230046473443508,0.337079256772995,0.915340006351471,0.915340006351471,0.0,37.14948654174805,60.0,13338.3994140625,-0.0,38.057220458984375,1.0,283.1407165527344,284.6090393066406,296.6370544433594,297.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,12063.1591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663555026054382,1.0,0.0,0.0,2.195082187652588,2.1950907707214355,3.215103561160504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.9638671875,0.0,329.1673889160156,1895.4371337890625,0.0,413.7576293945313,0.5465799570083618,1.0,0.0,3.0,1.0,0.0
17734200,298.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.496040403842926,0.050000000745058,0.0463835634291172,298.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.496040403842926,0.050000000745058,0.0488441288471221,298.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.496040403842926,0.050000000745058,0.0360761061310768,298.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.496040403842926,0.050000000745058,0.0488441288471221,297.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.496040403842926,0.050000000745058,0.2316955029964447,284.85333251953125,284.95001220703125,294.8045959472656,293.99713134765625,294.8253479003906,298.24786376953125,284.8052062988281,1.0,0.1795278340578079,1.0,1.0,0.0,1.0,-0.4942274093627929,0.4942257106304168,1.6910826161620207e-06,0.360643059015274,0.8456047773361206,0.8456047773361206,0.0,39.02813720703125,60.0,13236.7431640625,-0.0,39.71895980834961,1.0,283.1458435058594,284.5586853027344,296.6839294433594,297.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,14766.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465503990650177,1.0,0.0,0.0,2.252253293991089,2.252262830734253,3.384759850177943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.498046875,0.0,365.10540771484375,1895.4371337890625,0.0,367.1774597167969,0.5599325895309448,1.0,0.0,3.0,1.0,0.0
17734260,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.4879498183727264,0.050000000745058,0.0465223789215087,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.4879498183727264,0.050000000745058,0.0489903055131435,298.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.4879498183727264,0.050000000745058,0.0361840724945068,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.4879498183727264,0.050000000745058,0.0489903055131435,297.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.4879498183727264,0.050000000745058,0.2323889136314392,284.77362060546875,284.95001220703125,294.79888916015625,293.9935913085937,294.79962158203125,298.2091979980469,284.779296875,1.0,0.1861112266778946,1.0,1.0,0.0,1.0,-0.4957066774368286,0.4957063198089599,3.577319489522779e-07,0.3620644509792328,0.7105053067207336,0.7105053067207336,0.0,42.74355697631836,60.0,12980.0087890625,-0.0,43.011714935302734,1.0,283.1492919921875,284.59552001953125,296.8067321777344,297.78399658203125,293.1499938964844,293.1499938964844,283.1499938964844,22823.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190739095211029,1.0,0.0,0.0,2.123207092285156,2.1232171058654785,3.008001954185602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.3828125,0.0,348.0948181152344,1895.4371337890625,0.0,310.609619140625,0.5469207167625427,1.0,0.0,3.0,1.0,0.0
17734320,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.4862995445728302,0.050000000745058,0.0465523079037666,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.4862995445728302,0.050000000745058,0.0490218214690685,298.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.4862995445728302,0.050000000745058,0.0362073518335819,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.4862995445728302,0.050000000745058,0.0490218214690685,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.4862995445728302,0.050000000745058,0.232538416981697,284.7803039550781,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.200927734375,284.7953796386719,1.0,0.1874981969594955,1.0,1.0,0.0,1.0,-0.4960256516933441,0.4960252940654754,3.580413761028467e-07,0.3623836040496826,0.6923115253448486,0.6923115253448486,0.0,43.54474639892578,48.0,12928.08984375,-0.0,43.7242546081543,1.0,283.1495361328125,284.627685546875,296.8333740234375,297.8053894042969,293.1499938964844,293.1499938964844,283.1499938964844,24179.267578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152549505233764,1.0,0.0,0.0,2.0653297901153564,2.0653395652771,2.846244342435966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.28369140625,0.0,331.333251953125,1895.4371337890625,0.0,303.3671875,0.5344184637069702,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840104579925537,0.050000000745058,0.0465943850576877,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840104579925537,0.050000000745058,0.0490661300718784,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840104579925537,0.050000000745058,0.0362400785088539,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840104579925537,0.050000000745058,0.0490661300718784,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840104579925537,0.050000000745058,0.2327485978603363,284.880859375,284.95001220703125,294.79150390625,293.989013671875,294.7922058105469,298.1655578613281,284.9078674316406,1.0,0.1889619827270507,1.0,1.0,0.0,1.0,-0.4964742958545685,0.4964739382266998,3.586212073969364e-07,0.3631507158279419,0.6795784831047058,0.6795784831047058,0.0,44.67435836791992,48.0,12866.1875,-0.0,44.730247497558594,1.0,283.1499328613281,284.7854309082031,296.93994140625,297.91192626953125,293.1499938964844,293.1499938964844,283.1499938964844,23051.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070258438587188,1.0,0.0,0.0,1.8685933351516724,1.8686020374298096,2.329823445279544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.65234375,0.0,257.8643493652344,1895.4371337890625,0.0,288.19775390625,0.4957762062549591,1.0,0.0,3.0,1.0,0.0
17734440,298.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4840565323829651,0.050000000745058,0.0465935319662094,298.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4840565323829651,0.050000000745058,0.0490652322769165,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4840565323829651,0.050000000745058,0.0362394154071807,298.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4840565323829651,0.050000000745058,0.0490652322769165,297.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.4840565323829651,0.050000000745058,0.232744351029396,284.88507080078125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1643371582031,284.9110717773437,1.0,0.1889103800058365,1.0,1.0,0.0,1.0,-0.4964652359485626,0.4964648783206939,3.58621775831125e-07,0.3631623089313507,0.6807326078414917,0.6807326078414917,0.0,44.65175628662109,36.0,12870.533203125,-0.0,44.71009063720703,1.0,283.1499328613281,284.78839111328125,296.943603515625,297.91656494140625,293.1499938964844,293.1499938964844,283.1499938964844,22876.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070729315280914,1.0,0.0,0.0,1.8667922019958496,1.8668009042739868,2.325334236275013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.57763671875,0.0,256.6204833984375,1895.4371337890625,0.0,288.282958984375,0.4920642971992492,1.0,0.0,3.0,1.0,0.0
17734500,298.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852580726146698,0.050000000745058,0.0465713813900947,298.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852580726146698,0.050000000745058,0.0490419082343578,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852580726146698,0.050000000745058,0.0362221859395504,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852580726146698,0.050000000745058,0.0490419082343578,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.4852580726146698,0.050000000745058,0.2326336950063705,284.92901611328125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14947509765625,284.9438781738281,1.0,0.1877343505620956,1.0,1.0,0.0,1.0,-0.4962292909622192,0.4962289333343506,3.585282399853895e-07,0.3632247149944305,0.696270227432251,0.696270227432251,0.0,44.06180191040039,36.0,12889.0380859375,-0.0,44.18428421020508,1.0,283.14996337890625,284.8212280273437,296.9839172363281,297.96856689453125,293.1499938964844,293.1499938964844,283.1499938964844,20466.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089642167091369,1.0,0.0,0.0,1.8394874334335327,1.8394955396652224,2.257808091599145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.45751953125,0.0,238.941635131836,1895.4371337890625,0.0,291.7196655273437,0.4839908182621002,1.0,0.0,3.0,1.0,0.0
17734560,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.4877742230892181,0.050000000745058,0.0465255379676818,298.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.4877742230892181,0.050000000745058,0.04899363219738,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.4877742230892181,0.050000000745058,0.0361865311861038,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.4877742230892181,0.050000000745058,0.04899363219738,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.4877742230892181,0.050000000745058,0.2324046939611435,284.950439453125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365966796875,284.9552307128906,1.0,0.1854551434516906,1.0,1.0,0.0,1.0,-0.4957409203052521,0.4957405626773834,3.582218823794392e-07,0.3631054759025574,0.7078549265861511,0.7078549265861511,0.0,42.83834457397461,25.0,12905.7724609375,-0.0,43.09552383422852,1.0,283.1499938964844,284.8270874023437,297.0104064941406,298.00799560546875,293.1499938964844,293.1499938964844,283.1499938964844,19070.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130231738090515,1.0,0.0,0.0,1.8390871286392207,1.8390949964523315,2.256825695212683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.75732421875,0.0,233.55642700195312,1895.4371337890625,0.0,299.1958312988281,0.4808661639690399,1.0,0.0,3.0,1.0,0.0
17734620,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942366480827331,0.050000000745058,0.0464131571352481,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942366480827331,0.050000000745058,0.0488752909004688,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942366480827331,0.050000000745058,0.0360991209745407,298.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942366480827331,0.050000000745058,0.0488752909004688,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4942366480827331,0.050000000745058,0.2318433225154876,284.9555358886719,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.1186828613281,284.95458984375,1.0,0.1799190789461136,1.0,1.0,0.0,1.0,-0.4945435523986816,0.494543194770813,3.5738742099056253e-07,0.3626279830932617,0.7138547897338867,0.7138547897338867,0.0,39.83724212646485,25.0,12880.9365234375,-0.0,40.43367385864258,1.0,283.1499938964844,284.8248291015625,297.02215576171875,298.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,18308.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201991856098175,1.0,0.0,0.0,1.8384472131729128,1.8384549617767327,2.255255395766653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.77001953125,0.0,230.4911499023437,1895.4371337890625,0.0,312.7696228027344,0.4789336919784546,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960216283798218,0.050000000745058,0.0463838577270507,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960216283798218,0.050000000745058,0.0488444343209266,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4969569444656372,0.1550548672676086,0.0362679399549961,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960216283798218,0.050000000745058,0.0488444343209266,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.4960216283798218,0.050000000745058,0.2316969782114029,284.9548645019531,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.9538269042969,1.0,0.1784783452749252,1.0,1.0,0.0,1.0,-0.4944564700126648,0.4944561123847961,3.573321976091393e-07,0.3626052439212799,0.7140017151832581,0.7140017151832581,0.0,39.05582427978516,43.0,12874.2587890625,-0.0,39.767356872558594,1.0,283.1499938964844,284.824462890625,297.0203552246094,298.03277587890625,293.1499938964844,293.1499938964844,283.1499938964844,18256.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213930964469909,1.0,0.0,0.0,1.8377870321273804,1.8377947807312007,2.253636068871856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.47265625,0.0,230.0947113037109,1895.4371337890625,0.0,315.0745849609375,0.4786929488182068,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056924819946289,0.050000000745058,0.0462396517395973,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056924819946289,0.1465964764356613,0.0486925803124904,298.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7465479969978333,0.1530801355838775,0.1061469539999961,298.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056924819946289,0.050000000745058,0.0486925803124904,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5056924819946289,0.050000000745058,0.2309766411781311,285.0364990234375,284.95001220703125,294.7780456542969,293.9808654785156,294.7784729003906,298.0823669433594,285.10107421875,1.0,0.1801876127719879,1.0,1.0,0.0,1.0,-0.576924741268158,0.5769243240356445,4.310777796945331e-07,0.4253615438938141,0.7770946025848389,0.7770946025848389,0.0,35.863677978515625,43.0,14534.7353515625,-0.0,46.17286682128906,1.0,283.1499938964844,284.9833374023437,297.02862548828125,298.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,16124.9736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272437989711761,1.0,0.0,0.0,1.8844677209854128,1.8844752311706543,2.369576890259851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.78955078125,0.0,236.2172241210937,1895.4371337890625,0.0,326.57391357421875,0.4857938587665558,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.5159581899642944,0.050000000745058,0.0461120642721653,298.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7189171314239502,0.1475058943033218,0.1203674152493476,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.7626085877418518,0.1511121541261673,0.1071633920073509,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.5159581899642944,0.050000000745058,0.0485582277178764,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.5159581899642944,0.050000000745058,0.2303393185138702,285.1478271484375,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0497436523437,285.2132873535156,1.0,0.1833998709917068,1.0,1.0,0.0,1.0,-0.6629413366317749,0.6629408597946167,5.141487235960085e-07,0.4902253448963165,0.8848869204521179,0.8848869204521179,0.0,33.17833709716797,46.0,16296.107421875,-0.0,54.06998443603516,1.0,283.1499938964844,285.0610656738281,297.0605773925781,298.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,12718.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351063966751098,1.0,0.0,0.0,2.008758783340454,2.0087664127349854,2.692457883313182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.98974609375,0.0,263.0341491699219,1895.4371337890625,0.0,342.59295654296875,0.5064213871955872,1.0,0.0,3.0,1.0,0.0
17734860,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.5117206573486328,0.050000000745058,0.0461615696549415,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.7442848682403564,0.1431341916322708,0.1376567631959915,297.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950744628906,0.7556890249252319,0.1518111228942871,0.1066169068217277,297.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.5117206573486328,0.1432198733091354,0.0486103557050228,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.5117206573486328,0.050000000745058,0.2305865883827209,285.2958679199219,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.9791259765625,285.28350830078125,1.0,0.1877786517143249,1.0,1.0,0.0,1.0,-0.6835910677909851,0.6835905313491821,5.358347152650822e-07,0.5070807933807373,1.0,1.0,0.0,34.696170806884766,46.0,17405.8828125,-0.0,58.59075927734375,1.0,283.1499938964844,285.0174255371094,297.1578063964844,298.4124450683594,293.1499938964844,293.1499938964844,283.1499938964844,11371.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667569994926452,1.0,0.0,0.0,2.2457287311553955,2.2457375526428223,3.365177576597489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.5009765625,0.0,346.70672607421875,1895.4371337890625,0.0,414.7598876953125,0.5557428002357483,1.0,0.0,3.0,1.0,0.0
17734920,297.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.518548846244812,0.050000000745058,0.0460831597447395,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.7516191005706787,0.1427211016416549,0.1369147151708603,297.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.7654101252555847,0.1525534689426422,0.1068964675068855,297.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.6468956470489502,0.1443024426698684,0.0875449180603027,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.518548846244812,0.050000000745058,0.2301949262619018,285.2821960449219,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9674377441406,285.27789306640625,1.0,0.1894405931234359,1.0,1.0,0.0,1.0,-0.7292034029960632,0.7292028069496155,5.834172043250874e-07,0.5406651496887207,1.0,1.0,0.0,33.001075744628906,64.0,18052.4296875,-0.0,63.0748291015625,1.0,283.1499938964844,285.0175170898437,297.1649475097656,298.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,11761.4345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746264517307281,1.0,0.0,0.0,2.284276008605957,2.284285068511963,3.481693227058713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.966796875,0.0,364.8490905761719,1895.4371337890625,0.0,434.9058532714844,0.5680389404296875,1.0,0.0,3.0,1.0,0.0
17734980,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.7186592817306519,0.1433345377445221,0.1072748079895973,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.7622151374816895,0.1429986655712127,0.1361096799373626,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7837750911712646,0.1565232872962951,0.1091992706060409,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7586389183998108,0.139390766620636,0.1341795474290847,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.5282499194145203,0.050000000745058,0.229707658290863,285.4039306640625,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.90509033203125,285.44366455078125,1.0,0.2010367959737777,1.0,1.0,0.0,1.0,-0.8597742319107056,0.8597735166549683,7.341078003264556e-07,0.6395980715751648,1.0,1.0,0.0,31.661529541015625,64.0,20807.681640625,-0.0,82.57921600341797,1.0,283.1499938964844,285.1562194824219,297.1810302734375,298.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,13494.0869140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068731307983398,1.0,0.0,0.0,2.446784496307373,2.4467947483062744,3.9947059349287883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.896484375,0.0,448.3872680664063,1895.4371337890625,0.0,528.4610595703125,0.6046783924102783,1.0,0.0,3.0,1.0,0.0
17735040,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.7470285296440125,0.1402063518762588,0.1235472336411476,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.7585681080818176,0.14347805082798,0.1364300698041916,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.7814127802848816,0.1578296720981598,0.1100855022668838,297.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.7527563571929932,0.1383696347475052,0.1332421600818634,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.5248234272003174,0.050000000745058,0.2298696190118789,285.46697998046875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8793334960937,285.5068664550781,1.0,0.2049698680639267,1.0,1.0,0.0,1.0,-0.8798491358757019,0.8798484206199646,7.594168209834606e-07,0.6553043127059937,1.0,1.0,0.0,32.74115753173828,52.0,21412.064453125,-0.0,87.87161254882812,1.0,283.1499938964844,285.1999816894531,297.1860656738281,298.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,13898.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165479779243469,1.0,0.0,0.0,2.483177423477173,2.4831881523132324,4.114422438306065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.92138671875,0.0,468.6940612792969,1895.4371337890625,0.0,560.38037109375,0.6164320111274719,1.0,0.0,3.0,1.0,0.0
17735100,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.7363214492797852,0.1341479271650314,0.1240784376859664,297.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.7484604120254517,0.1449054777622223,0.1376469582319259,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.773227870464325,0.160856157541275,0.1122383847832679,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.737880289554596,0.1371311247348785,0.1315545439720153,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5150188207626343,0.050000000745058,0.2303874343633651,285.5346374511719,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8340759277344,285.53192138671875,1.0,0.2092966735363006,1.0,1.0,0.0,1.0,-0.8831462264060974,0.8831454515457153,7.639708314854943e-07,0.6584466099739075,1.0,1.0,0.0,35.55038833618164,52.0,21807.10546875,-0.0,92.71199035644533,1.0,283.1499938964844,285.1796264648437,297.1884460449219,298.72198486328125,293.1499938964844,293.1499938964844,283.1499938964844,14988.0771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381948947906494,1.0,0.0,0.0,2.57867693901062,2.578688383102417,4.436977292243682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.14453125,0.0,524.8764038085938,1895.4371337890625,0.0,639.0887451171875,0.6369128227233887,1.0,0.0,3.0,1.0,0.0
17735160,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7227664589881897,0.1308142840862274,0.1202834472060203,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053405761719,0.7442017197608948,0.1465634554624557,0.1391788125038147,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7705675959587097,0.163798987865448,0.1143733412027359,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.7301894426345825,0.1368393748998642,0.1309182047843933,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.5096421241760254,0.050000000745058,0.2307111620903015,285.5058288574219,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.827392578125,285.49481201171875,1.0,0.2118332684040069,1.0,1.0,0.0,1.0,-0.8826159834861755,0.8826152086257935,7.636269856448052e-07,0.6585729122161865,1.0,1.0,0.0,37.280216217041016,40.0,21875.283203125,-0.0,95.2065887451172,1.0,283.1499938964844,285.1304626464844,297.1571044921875,298.7244567871094,293.1499938964844,293.1499938964844,283.1499938964844,15833.54296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548663139343262,1.0,0.0,0.0,2.650409698486328,2.6504218578338623,4.687263981395518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.84130859375,0.0,569.9088745117188,1895.4371337890625,0.0,707.1837158203125,0.6571444869041443,1.0,0.0,3.0,1.0,0.0
17735220,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.7152888774871826,0.1289874613285064,0.117420956492424,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.7467380166053772,0.1494916379451751,0.1419049650430679,297.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.7757664322853088,0.1684387773275375,0.1176854148507118,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.7286108136177063,0.1374382674694061,0.1311302185058593,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.5080830454826355,0.1216418668627739,0.2308110147714615,285.4433288574219,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.761474609375,285.4352111816406,1.0,0.2129267007112503,1.0,1.0,0.0,1.0,-0.886799693107605,0.8867989182472229,7.694737860219902e-07,0.6626342535018921,1.0,1.0,0.0,37.86907958984375,40.0,22064.375,-0.0,96.9205551147461,1.0,283.1499938964844,285.0563049316406,297.0771789550781,298.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,17342.7734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702337622642517,1.0,0.0,0.0,2.7738516330718994,2.773864984512329,5.134047000865394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.75634765625,0.0,653.3053588867188,1895.4371337890625,0.0,776.2395629882812,0.6842942833900452,1.0,0.0,3.0,1.0,0.0
17735280,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.7639110088348389,0.1291346698999405,0.1168776154518127,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.8021477460861206,0.1502451747655868,0.1420804560184478,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8330076336860657,0.1695051193237304,0.1180500537157058,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.7799186110496521,0.1378126442432403,0.1308927536010742,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427490234375,0.6452702879905701,0.1219732835888862,0.3525164127349853,285.44091796875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7316589355469,285.47393798828125,1.0,0.2152687162160873,1.0,1.0,0.0,1.0,-1.0328285694122314,1.032827615737915,9.664948947829544e-07,0.7695672512054443,1.0,1.0,0.0,28.649703979492188,58.0,23982.962890625,-0.0,113.15416717529295,1.0,283.1499938964844,285.1217346191406,297.0621032714844,298.6579284667969,293.1499938964844,293.1499938964844,283.1499938964844,17591.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720110535621643,1.0,0.0,0.0,2.793661594390869,2.793674945831299,5.207639333093539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.6953125,0.0,667.402587890625,1895.4371337890625,0.0,784.6355590820312,0.6920496821403503,1.0,0.0,3.0,1.0,0.0
17735340,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.8096089959144592,0.1315165013074875,0.1185436621308326,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8517905473709106,0.1551827937364578,0.1466026753187179,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.8883079886436462,0.17639921605587,0.1227518618106842,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8272567391395569,0.1411867886781692,0.1336278915405273,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.779675304889679,0.1155610233545303,0.5303220152854919,285.94696044921875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.750244140625,285.9906005859375,1.0,0.2320764809846878,1.0,1.0,0.0,1.0,-1.208199977874756,1.2081986665725708,1.2585536524056806e-06,0.9166668057441713,1.0,1.0,0.0,25.639238357543945,46.0,28688.494140625,-0.0,160.15042114257812,1.0,283.1499938964844,285.5223693847656,297.1410827636719,299.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,19197.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038587689399719,1.0,0.0,0.0,2.918410539627075,2.9184250831604004,5.683110089194088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.23876953125,0.0,760.86181640625,1895.4371337890625,0.0,950.4993286132812,0.7224798798561096,1.0,0.0,3.0,1.0,0.0
17735400,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.8096089959144592,0.1315165013074875,0.1185436621308326,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.8517905473709106,0.1551827937364578,0.1466026753187179,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9422607421875,0.8883079886436462,0.17639921605587,0.1227518618106842,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8272567391395569,0.1411867886781692,0.1336278915405273,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.779675304889679,0.1155610233545303,0.5303220152854919,285.94696044921875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.750244140625,285.9906005859375,1.0,0.2320764809846878,1.0,1.0,0.0,1.0,-1.208199977874756,1.2081986665725708,1.2585536524056806e-06,0.9166668057441713,1.0,1.0,0.0,25.639238357543945,46.0,28688.494140625,-0.0,160.15042114257812,1.0,283.1499938964844,285.5223693847656,297.1410827636719,299.0170288085937,293.1499938964844,293.1499938964844,283.1499938964844,19197.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038587689399719,1.0,0.0,0.0,2.918410539627075,2.9184250831604004,5.683110089194088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.23876953125,0.0,760.86181640625,1895.4371337890625,0.0,950.4993286132812,0.7224798798561096,1.0,0.0,3.0,1.0,0.0
17735460,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7816951274871826,0.1324406117200851,0.1195367649197578,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.826723039150238,0.1572446227073669,0.1490100175142288,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8588749766349792,0.1773385852575302,0.1241085231304168,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.8016464114189148,0.142802432179451,0.1354812234640121,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.7421825528144836,0.1114194020628929,0.5100317597389221,286.0025329589844,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.686279296875,285.9858703613281,1.0,0.2392147332429886,1.0,1.0,0.0,1.0,-1.2247917652130127,1.2247905731201172,1.2853496400566655e-06,0.9263887405395508,1.0,1.0,0.0,29.517621994018555,46.0,29082.630859375,-0.0,169.15748596191406,1.0,283.1499938964844,285.4836730957031,297.1708068847656,299.1655578613281,293.1499938964844,293.1499938964844,283.1499938964844,20362.568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348109841346741,1.0,0.0,0.0,3.005662679672241,3.005678415298462,6.028008101566229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.5673828125,0.0,831.16552734375,1895.4371337890625,0.0,1139.216796875,0.7408989667892456,1.0,0.0,3.0,1.0,0.0
17735520,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.7857100367546082,0.1327625960111618,0.1198040097951889,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.8310340642929077,0.1578686088323593,0.149606168270111,297.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.8633468151092529,0.1778851002454757,0.124478667974472,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707336425781,0.8061110377311707,0.1433061957359314,0.1359546929597854,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.7425328493118286,0.1104145422577858,0.504328727722168,285.96929931640625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6716003417969,285.9602966308594,1.0,0.2408761233091354,1.0,1.0,0.0,1.0,-1.24114990234375,1.241148591041565,1.3150631730241005e-06,0.939422369003296,1.0,1.0,0.0,29.29131317138672,34.0,29257.47265625,-0.0,170.88340759277344,1.0,283.1499938964844,285.46453857421875,297.15167236328125,299.1573791503906,293.1499938964844,293.1499938964844,283.1499938964844,20671.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642724871635437,1.0,0.0,0.0,3.0283989906311035,3.028414964675904,6.11955044860224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.115234375,0.0,850.1707153320312,1895.4371337890625,0.0,1191.4185791015625,0.7493448257446289,1.0,0.0,3.0,1.0,0.0
17735580,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7745585441589355,0.1338184773921966,0.1208477988839149,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8216854333877563,0.1600069999694824,0.1517529487609863,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.8526577353477478,0.1800961047410965,0.1260621845722198,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7956622242927551,0.1449884474277496,0.1376708447933197,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7248628735542297,0.1078810468316078,0.4908260703086853,285.8955078125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6202697753906,285.89019775390625,1.0,0.2420193254947662,1.0,1.0,0.0,1.0,-1.2327277660369873,1.2327264547348022,1.2996190434932942e-06,0.9326054453849792,1.0,1.0,0.0,31.09479522705078,25.0,29248.21484375,-0.0,172.04275512695312,1.0,283.1499938964844,285.3890380859375,297.0556640625,299.072265625,293.1499938964844,293.1499938964844,283.1499938964844,22048.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584677696228027,1.0,0.0,0.0,3.127617597579956,3.127634286880493,6.527104687847896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0380859375,0.0,936.5001220703124,1895.4371337890625,0.0,1299.681396484375,0.7736064195632935,1.0,0.0,3.0,1.0,0.0
17735640,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.7745585441589355,0.1338184773921966,0.1208477988839149,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.8216854333877563,0.1600069999694824,0.1517529487609863,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.8526577353477478,0.1800961047410965,0.1260621845722198,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7956622242927551,0.1449884474277496,0.1376708447933197,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.7248628735542297,0.1078810468316078,0.4908260703086853,285.8955078125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6202697753906,285.89019775390625,1.0,0.2420193254947662,1.0,1.0,0.0,1.0,-1.2327277660369873,1.2327264547348022,1.2996190434932942e-06,0.9326054453849792,1.0,1.0,0.0,31.09479522705078,25.0,29248.21484375,-0.0,172.04275512695312,1.0,283.1499938964844,285.3890380859375,297.0556640625,299.072265625,293.1499938964844,293.1499938964844,283.1499938964844,22048.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584677696228027,1.0,0.0,0.0,3.127617597579956,3.127634286880493,6.527104687847896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0380859375,0.0,936.5001220703124,1895.4371337890625,0.0,1299.681396484375,0.7736064195632935,1.0,0.0,3.0,1.0,0.0
