time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.7782581448554993,0.1343792378902435,0.1213191971182823,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.8259785175323486,0.1611052453517913,0.1527562886476516,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665466308594,0.8573589324951172,0.18140809237957,0.1269130706787109,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.7999871373176575,0.1458453983068466,0.138451263308525,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.7253128290176392,0.1071780622005462,0.4868448972702026,285.86651611328125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5995178222656,285.8609924316406,1.0,0.2412225753068924,1.0,1.0,0.0,1.0,-1.2316759824752808,1.2316746711730957,1.2976856851310004e-06,0.9317384958267212,1.0,1.0,0.0,30.676040649414062,25.0,29310.451171875,-0.0,170.8364715576172,1.0,283.1499938964844,285.35504150390625,297.01861572265625,299.0313415527344,293.1499938964844,293.1499938964844,283.1499938964844,22826.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660728931427002,1.0,0.0,0.0,3.182319164276123,3.182336568832397,6.757418304914609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.3232421875,0.0,986.5025634765624,1895.4371337890625,0.0,1315.695556640625,0.784206748008728,1.0,0.0,3.0,1.0,0.0
17735760,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.7870822548866272,0.1349902600049972,0.1218038722872734,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8351942300796509,0.1622558236122131,0.1537754535675048,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84478759765625,0.8677308559417725,0.1828481554985046,0.1278429329395294,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.8094682097434998,0.1467463225126266,0.1392384618520736,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.7305521368980408,0.1067255958914756,0.4840807020664215,285.84478759765625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5814208984375,285.8413391113281,1.0,0.2396294325590133,1.0,1.0,0.0,1.0,-1.2322229146957395,1.2322217226028442,1.2986654382984852e-06,0.9321590662002563,1.0,1.0,0.0,29.57627868652344,25.0,29364.251953125,-0.0,168.7013702392578,1.0,283.1499938964844,285.3332214355469,296.995361328125,299.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,23350.0703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611670851707458,1.0,0.0,0.0,3.2186079025268555,3.218625783920288,6.912409276083054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.181640625,0.0,1020.6368408203124,1895.4371337890625,0.0,1318.8118896484375,0.7958831787109375,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.7983234524726868,0.1359921991825103,0.1226287558674812,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.8471952676773071,0.1640719026327133,0.1554115861654281,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168640136719,0.8814991116523743,0.1851759701967239,0.1293879896402359,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.8208659887313843,0.1481787860393524,0.1405153721570968,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.7372437119483948,0.1063475459814071,0.4816386699676513,285.8168640136719,284.95001220703125,294.7712097167969,293.9779357910156,294.7711181640625,297.5580444335937,285.8139343261719,1.0,0.2385017573833465,1.0,1.0,0.0,1.0,-1.2356317043304443,1.2356303930282593,1.3048519349467824e-06,0.9348626732826232,1.0,1.0,0.0,28.387895584106445,25.0,29524.38671875,-0.0,167.2624053955078,1.0,283.1499938964844,285.2991943359375,296.9815368652344,298.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,24350.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609562039375305,1.0,0.0,0.0,3.286855697631836,3.286874294281006,7.208660690594115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.2275390625,0.0,1086.94873046875,1895.4371337890625,0.0,1317.3116455078125,0.8097069263458252,1.0,0.0,3.0,1.0,0.0
17735880,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.801961362361908,0.1363408863544464,0.1229205802083015,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8511521220207214,0.1646904200315475,0.1559735089540481,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81072998046875,0.8860347270965576,0.1859752833843231,0.1299253404140472,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81103515625,0.8244636058807373,0.1486695557832718,0.1409570872783661,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.7395080327987671,0.1062794402241706,0.4811468422412872,285.8107604980469,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5511779785156,285.8084411621094,1.0,0.2382147163152694,1.0,1.0,0.0,1.0,-1.2372411489486694,1.2372398376464844,1.3077840321784606e-06,0.936144471168518,1.0,1.0,0.0,28.03925514221192,25.0,29573.0859375,-0.0,167.027099609375,1.0,283.1499938964844,285.29229736328125,296.9804077148437,298.9878845214844,293.1499938964844,293.1499938964844,283.1499938964844,24579.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609063148498535,1.0,0.0,0.0,3.3022329807281494,3.3022518157958984,7.276268547684595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.73486328125,0.0,1102.27587890625,1895.4371337890625,0.0,1316.95654296875,0.816382646560669,1.0,0.0,3.0,1.0,0.0
17735940,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.8161565065383911,0.137781023979187,0.124144472181797,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.867470920085907,0.1672161817550659,0.1582875102758407,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.9044897556304932,0.1892471313476562,0.132147416472435,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8389605283737183,0.1506833434104919,0.142787292599678,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7490499019622803,0.1061522588133812,0.4800041615962982,285.78570556640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52618408203125,285.7841491699219,1.0,0.2373970597982406,1.0,1.0,0.0,1.0,-1.2449792623519895,1.244977951049805,1.3219487300375476e-06,0.942314088344574,1.0,1.0,0.0,26.758769989013672,25.0,29829.876953125,-0.0,166.72293090820312,1.0,283.1499938964844,285.2594299316406,296.9843444824219,299.0019226074219,293.1499938964844,293.1499938964844,283.1499938964844,25781.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615704894065857,1.0,0.0,0.0,3.3820605278015137,3.382080316543579,7.632311280758586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.51611328125,0.0,1184.162841796875,1895.4371337890625,0.0,1321.684814453125,0.8359598517417908,1.0,0.0,3.0,1.0,0.0
17736000,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7859802246094,0.8161565065383911,0.137781023979187,0.124144472181797,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857971191406,0.867470920085907,0.1672161817550659,0.1582875102758407,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.9044897556304932,0.1892471313476562,0.132147416472435,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.785888671875,0.8389605283737183,0.1506833434104919,0.142787292599678,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78631591796875,0.7490499019622803,0.1061522588133812,0.4800041615962982,285.78570556640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52618408203125,285.7841491699219,1.0,0.2373970597982406,1.0,1.0,0.0,1.0,-1.2449792623519895,1.244977951049805,1.3219487300375476e-06,0.942314088344574,1.0,1.0,0.0,26.758769989013672,25.0,29829.876953125,-0.0,166.72293090820312,1.0,283.1499938964844,285.2594299316406,296.9843444824219,299.0019226074219,293.1499938964844,293.1499938964844,283.1499938964844,25781.89453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615704894065857,1.0,0.0,0.0,3.3820605278015137,3.382080316543579,7.632311280758586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.51611328125,0.0,1184.162841796875,1895.4371337890625,0.0,1321.684814453125,0.8359598517417908,1.0,0.0,3.0,1.0,0.0
17736060,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.8289281129837036,0.1392450630664825,0.1254122108221054,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8835428357124329,0.1697577089071273,0.1606422960758209,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9238874316215516,0.1925398856401443,0.1344102025032043,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8531603217124939,0.1527224481105804,0.144665315747261,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.7585592865943909,0.1061752662062645,0.4797500371932983,285.76641845703125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.7652587890625,1.0,0.2370864152908325,1.0,1.0,0.0,1.0,-1.253992795944214,1.2539914846420288,1.3385753163674965e-06,0.9494996666908264,1.0,1.0,0.0,25.714025497436523,25.0,30107.822265625,-0.0,167.31143188476562,1.0,283.1499938964844,285.2318725585937,296.9923095703125,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,26957.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635117530822754,1.0,0.0,0.0,3.4582855701446533,3.458306312561035,7.980222562764538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.73583984375,0.0,1266.0472412109375,1895.4371337890625,0.0,1335.5589599609375,0.8546643257141113,1.0,0.0,3.0,1.0,0.0
17736120,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.8289281129837036,0.1392450630664825,0.1254122108221054,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.8835428357124329,0.1697577089071273,0.1606422960758209,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9238874316215516,0.1925398856401443,0.1344102025032043,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.8531603217124939,0.1527224481105804,0.144665315747261,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.7585592865943909,0.1061752662062645,0.4797500371932983,285.76641845703125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048217773437,285.7652587890625,1.0,0.2370864152908325,1.0,1.0,0.0,1.0,-1.253992795944214,1.2539914846420288,1.3385753163674965e-06,0.9494996666908264,1.0,1.0,0.0,25.714025497436523,25.0,30107.822265625,-0.0,167.31143188476562,1.0,283.1499938964844,285.2318725585937,296.9923095703125,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,26957.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635117530822754,1.0,0.0,0.0,3.4582855701446533,3.458306312561035,7.980222562764538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.73583984375,0.0,1266.0472412109375,1895.4371337890625,0.0,1335.5589599609375,0.8546643257141113,1.0,0.0,3.0,1.0,0.0
17736180,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8405357599258423,0.1406875699758529,0.1266780793666839,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8984882831573486,0.1722604632377624,0.1629808247089386,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.9423067569732666,0.1957792043685913,0.1366533786058426,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8665615916252136,0.1547372490167617,0.1465398371219635,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7673308849334717,0.1062515676021575,0.4798705875873565,285.7504272460937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859619140625,285.74951171875,1.0,0.2371664047241211,1.0,1.0,0.0,1.0,-1.263406753540039,1.2634053230285645,1.3560791103373049e-06,0.9569941163063048,1.0,1.0,0.0,24.900333404541016,25.0,30390.927734375,-0.0,168.5255584716797,1.0,283.1499938964844,285.2076110839844,296.9989013671875,299.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,28113.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661815047264099,1.0,0.0,0.0,3.5317070484161377,3.531728506088257,8.322668918481213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.1875,0.0,1348.4083251953125,1895.4371337890625,0.0,1354.7740478515625,0.8726879954338074,1.0,0.0,3.0,1.0,0.0
17736240,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8405357599258423,0.1406875699758529,0.1266780793666839,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8984882831573486,0.1722604632377624,0.1629808247089386,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.9423067569732666,0.1957792043685913,0.1366533786058426,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8665615916252136,0.1547372490167617,0.1465398371219635,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.7673308849334717,0.1062515676021575,0.4798705875873565,285.7504272460937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859619140625,285.74951171875,1.0,0.2371664047241211,1.0,1.0,0.0,1.0,-1.263406753540039,1.2634053230285645,1.3560791103373049e-06,0.9569941163063048,1.0,1.0,0.0,24.900333404541016,25.0,30390.927734375,-0.0,168.5255584716797,1.0,283.1499938964844,285.2076110839844,296.9989013671875,299.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,28113.91796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661815047264099,1.0,0.0,0.0,3.5317070484161377,3.531728506088257,8.322668918481213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.1875,0.0,1348.4083251953125,1895.4371337890625,0.0,1354.7740478515625,0.8726879954338074,1.0,0.0,3.0,1.0,0.0
17736300,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.8459030985832214,0.1413924545049667,0.1273015588521957,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.9054123759269714,0.1734869331121444,0.1641325801610946,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.9505219459533693,0.1973660588264465,0.1377569884061813,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8728213906288147,0.1557257771492004,0.147465094923973,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.7713038921356201,0.1062927171587944,0.4799798727035522,285.7421875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47723388671875,285.7406005859375,1.0,0.2373197078704834,1.0,1.0,0.0,1.0,-1.2681041955947876,1.2681028842926023,1.364864601782756e-06,0.9607275724411012,1.0,1.0,0.0,24.57155418395996,25.0,30547.73046875,-0.0,169.30264282226562,1.0,283.1499938964844,285.1933288574219,297.001708984375,299.0613708496094,293.1499938964844,293.1499938964844,283.1499938964844,28815.583984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667647123336792,1.0,0.0,0.0,3.575507402420044,3.5755295753479004,8.530386139682378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.3623046875,0.0,1399.2025146484375,1895.4371337890625,0.0,1365.3878173828125,0.880638599395752,1.0,0.0,3.0,1.0,0.0
17736360,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8508960604667664,0.1420825123786926,0.1279139220714569,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.9122002720832824,0.1746910512447357,0.1652659922838211,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.9578870534896852,0.1989241689443588,0.1388425976037979,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.8786618113517761,0.1566965281963348,0.148376390337944,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.7748988270759583,0.1063297241926193,0.4800883829593658,285.7365417480469,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46893310546875,285.7357788085937,1.0,0.2375389337539672,1.0,1.0,0.0,1.0,-1.2727272510528564,1.2727259397506714,1.3735430002270732e-06,0.9643965363502502,1.0,1.0,0.0,24.294660568237305,25.0,30669.958984375,-0.0,170.17271423339844,1.0,283.1499938964844,285.1855773925781,297.0036926269531,299.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,29252.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690763831138611,1.0,0.0,0.0,3.602536201477051,3.6025586128234863,8.659843047098548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.1484375,0.0,1431.174560546875,1895.4371337890625,0.0,1375.7823486328125,0.8900821805000305,1.0,0.0,3.0,1.0,0.0
17736420,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.8596366047859192,0.1433720588684082,0.1290642917156219,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.924626350402832,0.176952064037323,0.1674013286828994,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.9700095653533936,0.2018512338399887,0.1408876478672027,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239990234375,0.8888916969299316,0.1585189551115036,0.15009406208992,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242736816406,0.7809111475944519,0.1063819155097007,0.4802504777908325,285.72393798828125,284.95001220703125,294.79541015625,293.9932861328125,294.7951354980469,297.453857421875,285.72320556640625,1.0,0.2380911707878112,1.0,1.0,0.0,1.0,-1.2813827991485596,1.281381368637085,1.3898741144657834e-06,0.971248209476471,1.0,1.0,0.0,23.8726863861084,25.0,30932.68359375,-0.0,172.0253143310547,1.0,283.1499938964844,285.1651916503906,297.0074768066406,299.0907287597656,293.1499938964844,293.1499938964844,283.1499938964844,30359.677734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718432307243347,1.0,0.0,0.0,3.670054912567138,3.670078039169312,8.987489650280622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.98779296875,0.0,1513.1614990234375,1895.4371337890625,0.0,1396.0277099609375,0.903677761554718,1.0,0.0,3.0,1.0,0.0
17736480,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8599255084991455,0.143418401479721,0.1291056275367736,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.9250438809394836,0.1770334243774414,0.1674782186746597,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9703947901725768,0.2019566297531128,0.1409613043069839,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72381591796875,0.8892306089401245,0.1585845202207565,0.1501559317111969,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.7810996174812317,0.1063831523060798,0.4802539944648742,285.7237243652344,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.45330810546875,285.7230224609375,1.0,0.2381150275468826,1.0,1.0,0.0,1.0,-1.2816916704177856,1.281690239906311,1.3904589195590231e-06,0.9714922308921814,1.0,1.0,0.0,23.860483169555664,25.0,30940.81640625,-0.0,172.0980224609375,1.0,283.1499938964844,285.1648254394531,297.007568359375,299.09130859375,293.1499938964844,293.1499938964844,283.1499938964844,30385.8046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719369888305664,1.0,0.0,0.0,3.671633720397949,3.671656847000122,8.995223765850824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.51416015625,0.0,1515.1151123046875,1895.4371337890625,0.0,1396.71630859375,0.9070541858673096,1.0,0.0,3.0,1.0,0.0
17736540,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.867571234703064,0.1446913480758667,0.1302468329668045,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.936077356338501,0.1792795658111572,0.1696067154407501,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.9801625609397888,0.2048677653074264,0.1430007219314575,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8981922268867493,0.1603932678699493,0.1518678069114685,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.7859060168266296,0.106398805975914,0.4802900850772857,285.71160888671875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388732910156,285.7109680175781,1.0,0.2388287633657455,1.0,1.0,0.0,1.0,-1.2901629209518433,1.2901614904403689,1.406544811288768e-06,0.9781681895256042,1.0,1.0,0.0,23.56610679626465,25.0,31200.873046875,-0.0,174.19215393066406,1.0,283.1499938964844,285.14508056640625,297.0113220214844,299.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,31512.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746635437011719,1.0,0.0,0.0,3.739100694656372,3.739124774932861,9.328839496447472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.24169921875,0.0,1600.181396484375,1895.4371337890625,0.0,1416.8284912109375,0.9236276149749756,1.0,0.0,3.0,1.0,0.0
17736600,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71173095703125,0.867571234703064,0.1446913480758667,0.1302468329668045,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.936077356338501,0.1792795658111572,0.1696067154407501,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.9801625609397888,0.2048677653074264,0.1430007219314575,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.711669921875,0.8981922268867493,0.1603932678699493,0.1518678069114685,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.7859060168266296,0.106398805975914,0.4802900850772857,285.71160888671875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4388732910156,285.7109680175781,1.0,0.2388287633657455,1.0,1.0,0.0,1.0,-1.2901629209518433,1.2901614904403689,1.406544811288768e-06,0.9781681895256042,1.0,1.0,0.0,23.56610679626465,25.0,31200.873046875,-0.0,174.19215393066406,1.0,283.1499938964844,285.14508056640625,297.0113220214844,299.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,31512.755859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746635437011719,1.0,0.0,0.0,3.739100694656372,3.739124774932861,9.328839496447472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.24169921875,0.0,1600.181396484375,1895.4371337890625,0.0,1416.8284912109375,0.9236276149749756,1.0,0.0,3.0,1.0,0.0
17736660,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8738853335380554,0.1459024101495742,0.1313364654779434,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.9451249241828918,0.1814270317554474,0.1716469228267669,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9877023100852966,0.207655057311058,0.144957348704338,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.905677616596222,0.1621201336383819,0.1535073518753051,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.789408266544342,0.1063708886504173,0.4801582098007202,285.699951171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.6993408203125,1.0,0.2396277487277984,1.0,1.0,0.0,1.0,-1.298078536987305,1.29807710647583,1.4216327599569922e-06,0.9843453764915466,1.0,1.0,0.0,23.382156372070312,25.0,31449.033203125,-0.0,176.3711700439453,1.0,283.1499938964844,285.1260681152344,297.0153503417969,299.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,32634.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772285103797913,1.0,0.0,0.0,3.805044651031494,3.8050696849823,9.66079369391082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.32421875,0.0,1686.3475341796875,1895.4371337890625,0.0,1435.888916015625,0.9398290514945984,1.0,0.0,3.0,1.0,0.0
17736720,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8738853335380554,0.1459024101495742,0.1313364654779434,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.9451249241828918,0.1814270317554474,0.1716469228267669,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.9877023100852966,0.207655057311058,0.144957348704338,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70001220703125,0.905677616596222,0.1621201336383819,0.1535073518753051,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.789408266544342,0.1063708886504173,0.4801582098007202,285.699951171875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254150390625,285.6993408203125,1.0,0.2396277487277984,1.0,1.0,0.0,1.0,-1.298078536987305,1.29807710647583,1.4216327599569922e-06,0.9843453764915466,1.0,1.0,0.0,23.382156372070312,25.0,31449.033203125,-0.0,176.3711700439453,1.0,283.1499938964844,285.1260681152344,297.0153503417969,299.12969970703125,293.1499938964844,293.1499938964844,283.1499938964844,32634.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772285103797913,1.0,0.0,0.0,3.805044651031494,3.8050696849823,9.66079369391082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.32421875,0.0,1686.3475341796875,1895.4371337890625,0.0,1435.888916015625,0.9398290514945984,1.0,0.0,3.0,1.0,0.0
17736780,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.8789774179458618,0.1470554620027542,0.1323765963315963,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9523534178733826,0.1834767609834671,0.1735981553792953,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.9934931993484496,0.2103196233510971,0.1468307971954345,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9121361374855042,0.1637657284736633,0.1550735384225845,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.7917413115501404,0.1062975898385047,0.4798420667648315,285.6886291503906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41290283203125,285.6880187988281,1.0,0.2404714077711105,1.0,1.0,0.0,1.0,-1.305418848991394,1.3054174184799194,1.4355628081830218e-06,0.9898982644081116,1.0,1.0,0.0,23.283143997192383,28.0,31685.11328125,-0.0,178.57127380371094,1.0,283.1499938964844,285.1076354980469,297.019775390625,299.1483154296875,293.1499938964844,293.1499938964844,283.04998779296875,33751.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796320080757141,1.0,0.0,0.0,3.869620561599731,3.8696463108062735,9.991484830607078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.986328125,0.0,1773.6707763671875,1895.4371337890625,0.0,1453.870361328125,0.954695999622345,1.0,0.0,3.0,1.0,0.0
17736840,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.8789774179458618,0.1470554620027542,0.1323765963315963,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68865966796875,0.9523534178733826,0.1834767609834671,0.1735981553792953,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886291503906,0.9934931993484496,0.2103196233510971,0.1468307971954345,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9121361374855042,0.1637657284736633,0.1550735384225845,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.7917413115501404,0.1062975898385047,0.4798420667648315,285.6886291503906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.41290283203125,285.6880187988281,1.0,0.2404714077711105,1.0,1.0,0.0,1.0,-1.305418848991394,1.3054174184799194,1.4355628081830218e-06,0.9898982644081116,1.0,1.0,0.0,23.283143997192383,28.0,31685.11328125,-0.0,178.57127380371094,1.0,283.1499938964844,285.1076354980469,297.019775390625,299.1483154296875,293.1499938964844,293.1499938964844,283.04998779296875,33751.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796320080757141,1.0,0.0,0.0,3.869620561599731,3.8696463108062735,9.991484830607078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.986328125,0.0,1773.6707763671875,1895.4371337890625,0.0,1453.870361328125,0.954695999622345,1.0,0.0,3.0,1.0,0.0
17736900,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8775527477264404,0.1475770324468612,0.1328813731670379,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9512624144554138,0.1844385266304016,0.1745461076498031,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.9928791522979736,0.2115712314844131,0.1477393060922622,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.9108823537826538,0.1645339876413345,0.1558350622653961,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.7893025875091553,0.1062267869710922,0.4796462059020996,285.6400451660156,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4067077636719,285.6278991699219,1.0,0.2413561046123504,1.0,1.0,0.0,1.0,-1.308932185173035,1.30893075466156,1.4422416825254911e-06,0.9925331473350524,1.0,1.0,0.0,23.528018951416016,28.0,32068.33984375,-0.0,180.282943725586,1.0,283.0638122558594,285.03448486328125,297.0424194335937,299.2204895019531,293.1499938964844,293.1499938964844,283.04998779296875,34337.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838246583938599,1.0,0.0,0.0,3.9031012058258057,3.903127431869507,1.0165128969674695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5048828125,0.0,1820.1087646484373,1895.4371337890625,0.0,1485.513671875,0.9610034823417664,1.0,0.0,3.0,1.0,0.0
17736960,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051330566406,0.8728940486907959,0.1480146646499633,0.13332299888134,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.9463343024253844,0.1853146106004715,0.1754269003868103,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.9894003868103028,0.2127179354429245,0.1485835611820221,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.9060577750205994,0.1652259826660156,0.1565383523702621,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.7839617133140564,0.1061019971966743,0.4792782664299011,285.60467529296875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4001159667969,285.6024780273437,1.0,0.2424622178077697,1.0,1.0,0.0,1.0,-1.3119360208511353,1.3119345903396606,1.4479667242994765e-06,0.99478417634964,1.0,1.0,0.0,24.01268768310547,31.0,32146.056640625,-0.0,182.36764526367188,1.0,283.0517272949219,285.0108947753906,297.0397644042969,299.2093200683594,293.1499938964844,293.1499938964844,282.75,34712.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862672567367554,1.0,0.0,0.0,3.92432713508606,3.92435359954834,1.027599068947893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.93017578125,0.0,1849.9652099609373,1895.4371337890625,0.0,1504.1077880859375,0.9660416841506958,1.0,0.0,3.0,1.0,0.0
17737020,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8569098114967346,0.1484164893627166,0.1339066326618194,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9277563095092772,0.1866568475961685,0.1768990010023117,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.975031316280365,0.2145131975412368,0.1500078439712524,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8897584676742554,0.1662411391735077,0.1576878130435943,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.7673490047454834,0.1055913940072059,0.477710098028183,285.36920166015625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846130371094,285.3636474609375,1.0,0.2451481372117996,1.0,1.0,0.0,1.0,-1.3156126737594604,1.3156112432479858,1.454999278394098e-06,0.9975445866584778,1.0,1.0,0.0,25.567012786865234,34.0,33027.83203125,-0.0,187.0830078125,1.0,282.7542724609375,284.7535095214844,297.0718688964844,299.3251953125,293.1499938964844,293.1499938964844,282.45001220703125,35230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005682587623596,1.0,0.0,0.0,3.953517436981201,3.95354437828064,1.0429430403746665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.92138671875,0.0,1891.5546875,1895.4371337890625,0.0,1615.2406005859375,0.972986936569214,1.0,0.0,3.0,1.0,0.0
17737080,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8569098114967346,0.1484164893627166,0.1339066326618194,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.9277563095092772,0.1866568475961685,0.1768990010023117,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.975031316280365,0.2145131975412368,0.1500078439712524,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8897584676742554,0.1662411391735077,0.1576878130435943,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37286376953125,0.7673490047454834,0.1055913940072059,0.477710098028183,285.36920166015625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3846130371094,285.3636474609375,1.0,0.2451481372117996,1.0,1.0,0.0,1.0,-1.3156126737594604,1.3156112432479858,1.454999278394098e-06,0.9975445866584778,1.0,1.0,0.0,25.567012786865234,34.0,33027.83203125,-0.0,187.0830078125,1.0,282.7542724609375,284.7535095214844,297.0718688964844,299.3251953125,293.1499938964844,293.1499938964844,282.45001220703125,35230.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005682587623596,1.0,0.0,0.0,3.953517436981201,3.95354437828064,1.0429430403746665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.92138671875,0.0,1891.5546875,1895.4371337890625,0.0,1615.2406005859375,0.972986936569214,1.0,0.0,3.0,1.0,0.0
17737140,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8358429670333862,0.1481856107711792,0.1339068561792373,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9028843641281128,0.1874987930059433,0.177889734506607,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9517118334770204,0.2157413959503173,0.1510167121887207,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.86786949634552,0.1668001264333725,0.1584024727344513,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.746548593044281,0.1047440022230148,0.4746792912483215,285.1233215332031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666076660156,285.1178283691406,1.0,0.248196393251419,1.0,1.0,0.0,1.0,-1.315234661102295,1.3152332305908203,1.4542407598128193e-06,0.9972225427627563,1.0,1.0,0.0,27.79830741882324,37.0,33806.50390625,-0.0,191.94821166992188,1.0,282.4546813964844,284.4921264648437,297.0662536621094,299.3736267089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117743492126465,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521537205931963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0810546875,0.0,1916.667724609375,1895.4371337890625,0.0,1704.884033203125,0.9771305918693542,1.0,0.0,3.0,1.0,0.0
17737200,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8358429670333862,0.1481856107711792,0.1339068561792373,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9028843641281128,0.1874987930059433,0.177889734506607,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.9517118334770204,0.2157413959503173,0.1510167121887207,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.86786949634552,0.1668001264333725,0.1584024727344513,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.746548593044281,0.1047440022230148,0.4746792912483215,285.1233215332031,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666076660156,285.1178283691406,1.0,0.248196393251419,1.0,1.0,0.0,1.0,-1.315234661102295,1.3152332305908203,1.4542407598128193e-06,0.9972225427627563,1.0,1.0,0.0,27.79830741882324,37.0,33806.50390625,-0.0,191.94821166992188,1.0,282.4546813964844,284.4921264648437,297.0662536621094,299.3736267089844,293.1499938964844,293.1499938964844,282.1499938964844,35541.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117743492126465,1.0,0.0,0.0,3.970936536788941,3.970963716506958,1.0521537205931963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.0810546875,0.0,1916.667724609375,1895.4371337890625,0.0,1704.884033203125,0.9771305918693542,1.0,0.0,3.0,1.0,0.0
17737260,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8145139813423157,0.1476417034864425,0.1335683465003967,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8795282244682312,0.1879982650279998,0.178539901971817,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9247282147407532,0.2165970355272293,0.1517491340637207,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8461247086524963,0.1670457273721695,0.1588068455457687,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.726203203201294,0.1036546230316162,0.470539778470993,284.8841247558594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454895019531,284.8820495605469,1.0,0.2514093816280365,1.0,1.0,0.0,1.0,-1.3120052814483645,1.3120038509368896,1.447981617275218e-06,0.9947054982185364,0.9277579188346864,0.9277579188346864,0.0,30.444072723388672,40.0,34398.75390625,-0.0,196.748779296875,1.0,282.15582275390625,284.2492980957031,297.0569763183594,299.401611328125,293.1499938964844,293.1499938964844,281.8500061035156,38249.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194762825965881,1.0,0.0,0.0,3.925615072250366,3.925642251968384,1.0282735729560954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.86181640625,0.0,1880.066650390625,1895.4371337890625,0.0,1767.714599609375,0.9678770303726196,1.0,0.0,3.0,1.0,0.0
17737320,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8145139813423157,0.1476417034864425,0.1335683465003967,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8795282244682312,0.1879982650279998,0.178539901971817,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9247282147407532,0.2165970355272293,0.1517491340637207,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8461247086524963,0.1670457273721695,0.1588068455457687,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.726203203201294,0.1036546230316162,0.470539778470993,284.8841247558594,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3454895019531,284.8820495605469,1.0,0.2514093816280365,1.0,1.0,0.0,1.0,-1.3120052814483645,1.3120038509368896,1.447981617275218e-06,0.9947054982185364,0.9277579188346864,0.9277579188346864,0.0,30.444072723388672,40.0,34398.75390625,-0.0,196.748779296875,1.0,282.15582275390625,284.2492980957031,297.0569763183594,299.401611328125,293.1499938964844,293.1499938964844,281.8500061035156,38249.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194762825965881,1.0,0.0,0.0,3.925615072250366,3.925642251968384,1.0282735729560954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.86181640625,0.0,1880.066650390625,1895.4371337890625,0.0,1767.714599609375,0.9678770303726196,1.0,0.0,3.0,1.0,0.0
17737380,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7937164902687073,0.1471603363752365,0.1331877261400222,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8588221073150635,0.1884228289127349,0.1790321916341781,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.9010526537895204,0.2173985093832016,0.152364507317543,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8271653652191162,0.1672225892543792,0.1590675562620163,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.706626832485199,0.1025036722421646,0.4658608734607696,284.7894592285156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.81524658203125,1.0,0.2546940445899963,1.0,1.0,0.0,1.0,-1.3075743913650513,1.307572841644287,1.4394069012269028e-06,0.9912346005439758,0.7614172101020813,0.7614172101020813,0.0,33.27468490600586,43.0,34163.83984375,-0.0,201.5168609619141,1.0,281.8570251464844,284.2336730957031,297.0390014648437,299.3664855957031,293.1499938964844,293.1499938964844,282.1499938964844,50366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221613526344299,1.0,0.0,0.0,3.407672882080078,3.4076972007751465,7.748348025415908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.73193359375,0.0,1380.26416015625,1895.4371337890625,0.0,1789.8414306640625,0.8640952110290527,1.0,0.0,3.0,1.0,0.0
17737440,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.7937164902687073,0.1471603363752365,0.1331877261400222,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8588221073150635,0.1884228289127349,0.1790321916341781,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.9010526537895204,0.2173985093832016,0.152364507317543,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8271653652191162,0.1672225892543792,0.1590675562620163,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.706626832485199,0.1025036722421646,0.4658608734607696,284.7894592285156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3257751464844,284.81524658203125,1.0,0.2546940445899963,1.0,1.0,0.0,1.0,-1.3075743913650513,1.307572841644287,1.4394069012269028e-06,0.9912346005439758,0.7614172101020813,0.7614172101020813,0.0,33.27468490600586,43.0,34163.83984375,-0.0,201.5168609619141,1.0,281.8570251464844,284.2336730957031,297.0390014648437,299.3664855957031,293.1499938964844,293.1499938964844,282.1499938964844,50366.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221613526344299,1.0,0.0,0.0,3.407672882080078,3.4076972007751465,7.748348025415908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.73193359375,0.0,1380.26416015625,1895.4371337890625,0.0,1789.8414306640625,0.8640952110290527,1.0,0.0,3.0,1.0,0.0
17737500,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7854208946228027,0.1473657935857772,0.1332205384969711,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8508598208427429,0.188982605934143,0.1794414967298507,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8924871683120728,0.2182488590478897,0.1528346091508865,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8196865916252136,0.1676248610019683,0.1593447029590606,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6979564428329468,0.1021412312984466,0.4639767110347748,284.99298095703125,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3203125,285.0218811035156,1.0,0.2563928067684173,1.0,1.0,0.0,1.0,-1.3067378997802734,1.3067364692687988,1.4377673096532817e-06,0.990551769733429,0.8740903735160828,0.8740903735160828,0.0,34.60569763183594,43.0,33822.16015625,-0.0,204.1849975585937,1.0,282.0950927734375,284.4406433105469,296.9569091796875,299.1414489746094,293.1499938964844,293.1499938964844,282.1499938964844,37804.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708171546459198,1.0,0.0,0.0,3.428073167800904,3.42809534072876,7.841397859920107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.439453125,0.0,1312.6783447265625,1895.4371337890625,0.0,1675.828369140625,0.8619950413703918,1.0,0.0,3.0,1.0,0.0
