time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7794243097305298,0.1478093117475509,0.1335852891206741,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8450676202774048,0.1897424608469009,0.1801364421844482,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8862636685371399,0.2193180173635482,0.1535635739564895,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8140408992767334,0.1682143211364746,0.1598820388317108,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6912044882774353,0.1019330695271492,0.4629792869091034,285.0357666015625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3177795410156,285.0316467285156,1.0,0.2581892311573028,1.0,1.0,0.0,1.0,-1.3083312511444092,1.3083298206329346,1.4408332162929582e-06,0.9917872548103333,0.9308037757873536,0.9308037757873536,0.0,35.789180755615234,31.0,34041.63671875,-0.0,207.37991333007807,1.0,282.1407775878906,284.4245300292969,296.9788513183594,299.2055053710937,293.1499938964844,293.1499938964844,281.8500061035156,32547.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700851321220398,1.0,0.0,0.0,3.5663230419158936,3.566345691680908,8.486617844027933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.162109375,0.0,1416.8079833984375,1895.4371337890625,0.0,1617.4779052734375,0.8843193650245667,1.0,0.0,3.0,1.0,0.0
17737620,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7869091629981995,0.1480839550495147,0.1339688003063202,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8535302877426147,0.190744400024414,0.1812001168727874,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8961253762245178,0.2207109034061432,0.1546670645475387,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8217979073524475,0.1689490228891372,0.1606717109680175,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6959618926048279,0.1013047993183136,0.4602883160114288,284.853515625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076477050781,284.8658447265625,1.0,0.2562706172466278,1.0,1.0,0.0,1.0,-1.3091137409210205,1.309112310409546,1.442333314116695e-06,0.9923861026763916,0.7890461087226868,0.7890461087226868,0.0,34.645259857177734,25.0,34311.27734375,-0.0,205.1081695556641,1.0,281.85809326171875,284.2768249511719,297.08966064453125,299.4039306640625,293.1499938964844,293.1499938964844,282.1499938964844,42895.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105178236961365,1.0,0.0,0.0,3.374041080474853,3.374063730239868,7.5961594347973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.21875,0.0,1294.9681396484375,1895.4371337890625,0.0,1694.72607421875,0.8490063548088074,1.0,0.0,3.0,1.0,0.0
17737680,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7869091629981995,0.1480839550495147,0.1339688003063202,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8535302877426147,0.190744400024414,0.1812001168727874,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8961253762245178,0.2207109034061432,0.1546670645475387,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8217979073524475,0.1689490228891372,0.1606717109680175,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.6959618926048279,0.1013047993183136,0.4602883160114288,284.853515625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3076477050781,284.8658447265625,1.0,0.2562706172466278,1.0,1.0,0.0,1.0,-1.3091137409210205,1.309112310409546,1.442333314116695e-06,0.9923861026763916,0.7890461087226868,0.7890461087226868,0.0,34.645259857177734,25.0,34311.27734375,-0.0,205.1081695556641,1.0,281.85809326171875,284.2768249511719,297.08966064453125,299.4039306640625,293.1499938964844,293.1499938964844,282.1499938964844,42895.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105178236961365,1.0,0.0,0.0,3.374041080474853,3.374063730239868,7.5961594347973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.21875,0.0,1294.9681396484375,1895.4371337890625,0.0,1694.72607421875,0.8490063548088074,1.0,0.0,3.0,1.0,0.0
17737740,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8046534657478333,0.148824855685234,0.1343389004468917,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8729369044303894,0.192106544971466,0.1822150647640228,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9187822341918944,0.2225830107927322,0.1557383835315704,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.839119553565979,0.1700163632631302,0.161422848701477,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7099210619926453,0.1009228080511093,0.4575566351413727,285.060546875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021850585937,285.054443359375,1.0,0.2527932226657867,1.0,1.0,0.0,1.0,-1.3096824884414673,1.309681057929993,1.4433319392992416e-06,0.992718517780304,0.9533385634422302,0.9533385634422302,0.0,32.02305603027344,25.0,34166.9765625,-0.0,199.46499633789065,1.0,282.1407165527344,284.44451904296875,297.0408630371094,299.2763977050781,293.1499938964844,293.1499938964844,281.8500061035156,30936.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972669959068298,1.0,0.0,0.0,3.5513036251068115,3.551325798034668,8.415286174567882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.94287109375,0.0,1389.2501220703125,1895.4371337890625,0.0,1589.2518310546875,0.8796709775924683,1.0,0.0,3.0,1.0,0.0
17737800,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8046534657478333,0.148824855685234,0.1343389004468917,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.8729369044303894,0.192106544971466,0.1822150647640228,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9187822341918944,0.2225830107927322,0.1557383835315704,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.839119553565979,0.1700163632631302,0.161422848701477,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7099210619926453,0.1009228080511093,0.4575566351413727,285.060546875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3021850585937,285.054443359375,1.0,0.2527932226657867,1.0,1.0,0.0,1.0,-1.3096824884414673,1.309681057929993,1.4433319392992416e-06,0.992718517780304,0.9533385634422302,0.9533385634422302,0.0,32.02305603027344,25.0,34166.9765625,-0.0,199.46499633789065,1.0,282.1407165527344,284.44451904296875,297.0408630371094,299.2763977050781,293.1499938964844,293.1499938964844,281.8500061035156,30936.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972669959068298,1.0,0.0,0.0,3.5513036251068115,3.551325798034668,8.415286174567882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.94287109375,0.0,1389.2501220703125,1895.4371337890625,0.0,1589.2518310546875,0.8796709775924683,1.0,0.0,3.0,1.0,0.0
17737860,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8193010687828064,0.1491045653820037,0.1347202658653259,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.890357494354248,0.193058505654335,0.183225080370903,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9400485157966614,0.2238662540912628,0.15675850212574,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8546210527420044,0.1707361340522766,0.1621908396482467,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7209933996200562,0.1003894284367561,0.4552468061447143,284.8509216308594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29345703125,284.86016845703125,1.0,0.2503787279129028,1.0,1.0,0.0,1.0,-1.3107285499572754,1.3107271194458008,1.445310431336111e-06,0.9934861660003662,0.8020331263542175,0.8020331263542175,0.0,30.06274032592773,25.0,34541.39453125,-0.0,195.4566345214844,1.0,281.85797119140625,284.26190185546875,297.1392822265625,299.4721069335937,293.1499938964844,293.1499938964844,282.1499938964844,41479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106520533561707,1.0,0.0,0.0,3.4199347496032715,3.419957637786865,7.804210326867178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.22119140625,0.0,1330.370361328125,1895.4371337890625,0.0,1695.8095703125,0.857442319393158,1.0,0.0,3.0,1.0,0.0
17737920,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8193010687828064,0.1491045653820037,0.1347202658653259,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.890357494354248,0.193058505654335,0.183225080370903,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9400485157966614,0.2238662540912628,0.15675850212574,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8546210527420044,0.1707361340522766,0.1621908396482467,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7209933996200562,0.1003894284367561,0.4552468061447143,284.8509216308594,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29345703125,284.86016845703125,1.0,0.2503787279129028,1.0,1.0,0.0,1.0,-1.3107285499572754,1.3107271194458008,1.445310431336111e-06,0.9934861660003662,0.8020331263542175,0.8020331263542175,0.0,30.06274032592773,25.0,34541.39453125,-0.0,195.4566345214844,1.0,281.85797119140625,284.26190185546875,297.1392822265625,299.4721069335937,293.1499938964844,293.1499938964844,282.1499938964844,41479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106520533561707,1.0,0.0,0.0,3.4199347496032715,3.419957637786865,7.804210326867178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.22119140625,0.0,1330.370361328125,1895.4371337890625,0.0,1695.8095703125,0.857442319393158,1.0,0.0,3.0,1.0,0.0
17737980,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8306862115859985,0.1497953385114669,0.135090097784996,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9048169255256652,0.1943136006593704,0.1841878592967987,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9568827152252196,0.2255919873714447,0.1577584743499755,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8677197098731995,0.1717294603586197,0.1629229485988617,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7291703224182129,0.1000245958566665,0.4528754651546478,285.058837890625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28863525390625,285.05328369140625,1.0,0.2485946416854858,1.0,1.0,0.0,1.0,-1.311558485031128,1.311557054519653,1.4468646440946031e-06,0.9940766096115112,0.9632227420806884,0.9632227420806884,0.0,28.650615692138672,25.0,34364.8515625,-0.0,192.5919342041016,1.0,282.1410827636719,284.4374694824219,297.080078125,299.329833984375,293.1499938964844,293.1499938964844,281.8500061035156,30971.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983503699302673,1.0,0.0,0.0,3.58310866355896,3.5831313133239746,8.56669430504553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.04345703125,0.0,1423.076416015625,1895.4371337890625,0.0,1597.7591552734375,0.8868518471717834,1.0,0.0,3.0,1.0,0.0
17738040,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8306862115859985,0.1497953385114669,0.135090097784996,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9048169255256652,0.1943136006593704,0.1841878592967987,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9568827152252196,0.2255919873714447,0.1577584743499755,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8677197098731995,0.1717294603586197,0.1629229485988617,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.7291703224182129,0.1000245958566665,0.4528754651546478,285.058837890625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28863525390625,285.05328369140625,1.0,0.2485946416854858,1.0,1.0,0.0,1.0,-1.311558485031128,1.311557054519653,1.4468646440946031e-06,0.9940766096115112,0.9632227420806884,0.9632227420806884,0.0,28.650615692138672,25.0,34364.8515625,-0.0,192.5919342041016,1.0,282.1410827636719,284.4374694824219,297.080078125,299.329833984375,293.1499938964844,293.1499938964844,281.8500061035156,30971.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983503699302673,1.0,0.0,0.0,3.58310866355896,3.5831313133239746,8.56669430504553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.04345703125,0.0,1423.076416015625,1895.4371337890625,0.0,1597.7591552734375,0.8868518471717834,1.0,0.0,3.0,1.0,0.0
17738100,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8365100026130676,0.1500476151704788,0.13540780544281,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9125357270240784,0.194855123758316,0.1847789585590362,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9648213982582092,0.2263131439685821,0.158350870013237,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.87443608045578,0.1721550673246383,0.1633917838335037,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7332965135574341,0.099823422729969,0.4520841836929321,284.908447265625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2859191894531,284.87567138671875,1.0,0.2479361742734909,1.0,1.0,0.0,1.0,-1.312974452972412,1.3129730224609375,1.4496399671770632e-06,0.9952185750007628,0.8823212385177612,0.8823212385177612,0.0,28.027467727661133,25.0,35122.7734375,-0.0,191.6857452392578,1.0,281.8982849121094,284.23516845703125,297.1724853515625,299.5675048828125,293.1499938964844,293.1499938964844,281.8500061035156,34099.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073452472686768,1.0,0.0,0.0,3.621687889099121,3.621711492538452,8.752162443670386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.11962890625,0.0,1487.7862548828125,1895.4371337890625,0.0,1669.1959228515625,0.8954904675483704,1.0,0.0,3.0,1.0,0.0
17738160,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8400295376777649,0.1500458121299743,0.1354789584875106,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9176941514015198,0.1951697915792465,0.1851444840431213,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9696927070617676,0.2267490327358245,0.1587185561656952,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8787424564361572,0.172376736998558,0.1636615991592407,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7355493307113647,0.0994947403669357,0.4507678747177124,284.8481140136719,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2806091308594,284.8563537597656,1.0,0.2473494559526443,1.0,1.0,0.0,1.0,-1.3126851320266724,1.3126837015151978,1.4491208730760263e-06,0.9950388073921204,0.8099160194396973,0.8099160194396973,0.0,27.623714447021484,25.0,34781.56640625,-0.0,190.68458557128903,1.0,281.8580627441406,284.2498779296875,297.17608642578125,299.52374267578125,293.1499938964844,293.1499938964844,282.1499938964844,41207.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116872668266296,1.0,0.0,0.0,3.4624264240264893,3.462449550628662,7.999344688869314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.39990234375,0.0,1371.2845458984375,1895.4371337890625,0.0,1704.1790771484375,0.8664724230766296,1.0,0.0,3.0,1.0,0.0
17738220,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8476729393005371,0.1507155895233154,0.135850116610527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9286767244338988,0.1963402777910232,0.186047613620758,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9793400764465332,0.2283582091331482,0.1596517413854599,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8877788782119751,0.1733003258705139,0.1643497943878173,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7403016090393066,0.0991232246160507,0.4484959840774536,285.05889892578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764892578125,285.0538024902344,1.0,0.2464275658130645,1.0,1.0,0.0,1.0,-1.3134316205978394,1.3134301900863647,1.45072590385098e-06,0.9957972764968872,0.9710296392440796,0.9710296392440796,0.0,26.865936279296875,25.0,34582.5703125,-0.0,189.24655151367188,1.0,282.1414794921875,284.431640625,297.1188659667969,299.3815002441406,293.1499938964844,293.1499938964844,281.8500061035156,31139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699263334274292,1.0,0.0,0.0,3.6151645183563232,3.615187406539917,8.720662094674481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.64599609375,0.0,1458.7353515625,1895.4371337890625,0.0,1604.9442138671875,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
17738280,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8476729393005371,0.1507155895233154,0.135850116610527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9286767244338988,0.1963402777910232,0.186047613620758,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9793400764465332,0.2283582091331482,0.1596517413854599,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8877788782119751,0.1733003258705139,0.1643497943878173,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7403016090393066,0.0991232246160507,0.4484959840774536,285.05889892578125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2764892578125,285.0538024902344,1.0,0.2464275658130645,1.0,1.0,0.0,1.0,-1.3134316205978394,1.3134301900863647,1.45072590385098e-06,0.9957972764968872,0.9710296392440796,0.9710296392440796,0.0,26.865936279296875,25.0,34582.5703125,-0.0,189.24655151367188,1.0,282.1414794921875,284.431640625,297.1188659667969,299.3815002441406,293.1499938964844,293.1499938964844,281.8500061035156,31139.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699263334274292,1.0,0.0,0.0,3.6151645183563232,3.615187406539917,8.720662094674481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.64599609375,0.0,1458.7353515625,1895.4371337890625,0.0,1604.9442138671875,0.8942027688026428,1.0,0.0,3.0,1.0,0.0
17738340,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8540036082267761,0.1509584337472915,0.1362515389919281,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9377149939537048,0.197123184800148,0.1869556456804275,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9866371750831604,0.229407399892807,0.1605535894632339,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8952372074127197,0.1738916784524917,0.1650544703006744,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7439261078834534,0.0985921919345855,0.4464695751667022,284.84600830078125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691650390625,284.8538513183594,1.0,0.2458144724369049,1.0,1.0,0.0,1.0,-1.3145020008087158,1.3145005702972412,1.453151753594284e-06,0.9970205426216124,0.8168537616729736,0.8168537616729736,0.0,26.314653396606445,25.0,35030.26953125,-0.0,188.3781890869141,1.0,281.8573608398437,284.2393798828125,297.2179870605469,299.5800170898437,293.1499938964844,293.1499938964844,282.1499938964844,41058.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125626802444458,1.0,0.0,0.0,3.501759052276612,3.501782417297364,8.182119586308545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.8486328125,0.0,1410.72119140625,1895.4371337890625,0.0,1711.2705078125,0.874935507774353,1.0,0.0,3.0,1.0,0.0
17738400,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8540036082267761,0.1509584337472915,0.1362515389919281,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9377149939537048,0.197123184800148,0.1869556456804275,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9866371750831604,0.229407399892807,0.1605535894632339,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8952372074127197,0.1738916784524917,0.1650544703006744,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7439261078834534,0.0985921919345855,0.4464695751667022,284.84600830078125,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691650390625,284.8538513183594,1.0,0.2458144724369049,1.0,1.0,0.0,1.0,-1.3145020008087158,1.3145005702972412,1.453151753594284e-06,0.9970205426216124,0.8168537616729736,0.8168537616729736,0.0,26.314653396606445,25.0,35030.26953125,-0.0,188.3781890869141,1.0,281.8573608398437,284.2393798828125,297.2179870605469,299.5800170898437,293.1499938964844,293.1499938964844,282.1499938964844,41058.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125626802444458,1.0,0.0,0.0,3.501759052276612,3.501782417297364,8.182119586308545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.8486328125,0.0,1410.72119140625,1895.4371337890625,0.0,1711.2705078125,0.874935507774353,1.0,0.0,3.0,1.0,0.0
17738460,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8590021133422852,0.151620551943779,0.136624664068222,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9447529911994934,0.1982223242521286,0.1878005713224411,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9920817017555236,0.2309121936559677,0.1614190191030502,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.901114583015442,0.1747640818357467,0.1657038629055023,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7463052868843079,0.0982148423790931,0.4442378878593445,285.0604553222656,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.0557861328125,1.0,0.245353102684021,1.0,1.0,0.0,1.0,-1.3151012659072876,1.315099835395813,1.4545901194651378e-06,0.9977929592132568,0.979706048965454,0.979706048965454,0.0,25.91224670410156,25.0,34813.79296875,-0.0,187.68209838867188,1.0,282.14178466796875,284.4268798828125,297.16290283203125,299.439208984375,293.1499938964844,293.1499938964844,281.8500061035156,31275.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700091540813446,1.0,0.0,0.0,3.647036552429199,3.647059679031372,8.875105663719296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.37451171875,0.0,1494.5560302734375,1895.4371337890625,0.0,1611.4755859375,0.9014853835105896,1.0,0.0,3.0,1.0,0.0
17738520,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8590021133422852,0.151620551943779,0.136624664068222,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9447529911994934,0.1982223242521286,0.1878005713224411,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9920817017555236,0.2309121936559677,0.1614190191030502,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.901114583015442,0.1747640818357467,0.1657038629055023,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7463052868843079,0.0982148423790931,0.4442378878593445,285.0604553222656,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2656555175781,285.0557861328125,1.0,0.245353102684021,1.0,1.0,0.0,1.0,-1.3151012659072876,1.315099835395813,1.4545901194651378e-06,0.9977929592132568,0.979706048965454,0.979706048965454,0.0,25.91224670410156,25.0,34813.79296875,-0.0,187.68209838867188,1.0,282.14178466796875,284.4268798828125,297.16290283203125,299.439208984375,293.1499938964844,293.1499938964844,281.8500061035156,31275.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700091540813446,1.0,0.0,0.0,3.647036552429199,3.647059679031372,8.875105663719296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.37451171875,0.0,1494.5560302734375,1895.4371337890625,0.0,1611.4755859375,0.9014853835105896,1.0,0.0,3.0,1.0,0.0
17738580,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8631699085235596,0.1518632173538208,0.1370375007390976,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9504706263542176,0.1989399492740631,0.188659206032753,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9963144659996032,0.2318628430366516,0.1622624099254608,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9060547947883606,0.1753104478120803,0.1663777977228164,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7480082511901855,0.0976839736104011,0.4422570466995239,284.8457336425781,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25897216796875,284.8527526855469,1.0,0.2450764775276184,1.0,1.0,0.0,1.0,-1.316073656082153,1.3160722255706787,1.456689915357856e-06,0.9987847805023192,0.8254290223121643,0.8254290223121643,0.0,25.618730545043945,28.0,35296.765625,-0.0,187.355224609375,1.0,281.85711669921875,284.2295227050781,297.26434326171875,299.6419982910156,293.1499938964844,293.1499938964844,282.1499938964844,40776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133983969688416,1.0,0.0,0.0,3.543690919876098,3.543714761734009,8.379246310141752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.11669921875,0.0,1452.7783203125,1895.4371337890625,0.0,1718.0521240234375,0.8839388489723206,1.0,0.0,3.0,1.0,0.0
17738640,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8631699085235596,0.1518632173538208,0.1370375007390976,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9504706263542176,0.1989399492740631,0.188659206032753,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.9963144659996032,0.2318628430366516,0.1622624099254608,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9060547947883606,0.1753104478120803,0.1663777977228164,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7480082511901855,0.0976839736104011,0.4422570466995239,284.8457336425781,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25897216796875,284.8527526855469,1.0,0.2450764775276184,1.0,1.0,0.0,1.0,-1.316073656082153,1.3160722255706787,1.456689915357856e-06,0.9987847805023192,0.8254290223121643,0.8254290223121643,0.0,25.618730545043945,28.0,35296.765625,-0.0,187.355224609375,1.0,281.85711669921875,284.2295227050781,297.26434326171875,299.6419982910156,293.1499938964844,293.1499938964844,282.1499938964844,40776.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133983969688416,1.0,0.0,0.0,3.543690919876098,3.543714761734009,8.379246310141752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.11669921875,0.0,1452.7783203125,1895.4371337890625,0.0,1718.0521240234375,0.8839388489723206,1.0,0.0,3.0,1.0,0.0
17738700,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8608237504959106,0.1520680636167526,0.1371070891618728,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.947950005531311,0.199352815747261,0.1889529824256897,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9946074485778807,0.2324366867542266,0.1625599712133407,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9036856889724731,0.1756298094987869,0.1665958613157272,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7452298402786255,0.0974328741431236,0.4409353733062744,285.0077209472656,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.256103515625,285.0381774902344,1.0,0.2453954666852951,1.0,1.0,0.0,1.0,-1.31554114818573,1.3155395984649658,1.4557170970874722e-06,0.9984381198883056,0.9178804159164428,0.9178804159164428,0.0,25.84619140625,28.0,34787.015625,-0.0,187.68362426757807,1.0,282.09869384765625,284.43017578125,297.19366455078125,299.4353942871094,293.1499938964844,293.1499938964844,282.1499938964844,35513.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048629522323608,1.0,0.0,0.0,3.544052839279175,3.544075727462769,8.38095843391784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.466796875,0.0,1414.9288330078125,1895.4371337890625,0.0,1649.3399658203125,0.8844735622406006,1.0,0.0,3.0,1.0,0.0
17738760,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8587156534194946,0.1525188386440277,0.1374393999576568,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9454354047775269,0.1999716758728027,0.1894756406545639,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9929270148277284,0.2332678139209747,0.1630832105875015,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.901405155658722,0.1761351972818374,0.1670179069042205,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7425166368484497,0.0973005667328834,0.4401805400848388,285.0609741210937,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2560119628906,285.0572509765625,1.0,0.246000126004219,1.0,1.0,0.0,1.0,-1.3167946338653564,1.3167932033538818,1.4582433323084842e-06,0.9995149970054626,0.988375186920166,0.988375186920166,0.0,26.1373348236084,31.0,35061.01953125,-0.0,188.76284790039065,1.0,282.1418762207031,284.42144775390625,297.2117004394531,299.502685546875,293.1499938964844,293.1499938964844,281.8500061035156,31485.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701014518737793,1.0,0.0,0.0,3.6808929443359375,3.680916547775269,9.04065018403344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.87646484375,0.0,1533.7490234375,1895.4371337890625,0.0,1618.7686767578125,0.909302532672882,1.0,0.0,3.0,1.0,0.0
17738820,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8485270738601685,0.1527548730373382,0.1379032731056213,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9326274394989014,0.2006240934133529,0.1903321295976638,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9834921956062316,0.2341217696666717,0.1639037728309631,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8903270959854126,0.1766349524259567,0.167707160115242,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7324232459068298,0.096763327717781,0.4384459257125854,284.8462219238281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497863769531,284.8524169921875,1.0,0.2478411197662353,1.0,1.0,0.0,1.0,-1.3181122541427612,1.318110704421997,1.461020474380348e-06,1.000778079032898,0.8354097008705139,0.8354097008705139,0.0,27.315608978271484,34.0,35592.73046875,-0.0,191.85519409179688,1.0,281.8568420410156,284.2196655273437,297.314697265625,299.70965576171875,293.1499938964844,293.1499938964844,282.1499938964844,40444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143369913101196,1.0,0.0,0.0,3.589034080505371,3.5890583992004395,8.595051212978433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.93798828125,0.0,1499.092041015625,1895.4371337890625,0.0,1725.6822509765625,0.8937110900878906,1.0,0.0,3.0,1.0,0.0
17738880,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8485270738601685,0.1527548730373382,0.1379032731056213,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9326274394989014,0.2006240934133529,0.1903321295976638,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9834921956062316,0.2341217696666717,0.1639037728309631,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8903270959854126,0.1766349524259567,0.167707160115242,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.7324232459068298,0.096763327717781,0.4384459257125854,284.8462219238281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2497863769531,284.8524169921875,1.0,0.2478411197662353,1.0,1.0,0.0,1.0,-1.3181122541427612,1.318110704421997,1.461020474380348e-06,1.000778079032898,0.8354097008705139,0.8354097008705139,0.0,27.315608978271484,34.0,35592.73046875,-0.0,191.85519409179688,1.0,281.8568420410156,284.2196655273437,297.314697265625,299.70965576171875,293.1499938964844,293.1499938964844,282.1499938964844,40444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143369913101196,1.0,0.0,0.0,3.589034080505371,3.5890583992004395,8.595051212978433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.93798828125,0.0,1499.092041015625,1895.4371337890625,0.0,1725.6822509765625,0.8937110900878906,1.0,0.0,3.0,1.0,0.0
17738940,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8353899121284485,0.1533948630094528,0.1383311599493026,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9153441786766052,0.2015862017869949,0.1911244690418243,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9691880345344543,0.2354269474744796,0.164683997631073,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8756778836250305,0.1774078160524368,0.1683407574892044,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7196295261383057,0.0963669493794441,0.4365255832672119,285.06475830078125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2454833984375,285.0611267089844,1.0,0.2502826154232025,1.0,1.0,0.0,1.0,-1.318966507911682,1.3189650774002075,1.462841396460135e-06,1.001617193222046,0.9996546506881714,0.9996546506881714,0.0,28.985116958618164,37.0,35340.3359375,-0.0,195.896484375,1.0,282.1424865722656,284.4171142578125,297.2637023925781,299.5716247558594,293.1499938964844,293.1499938964844,281.8500061035156,31591.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020266652107239,1.0,0.0,0.0,3.718257427215576,3.7182812690734863,9.22512413126242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.3271484375,0.0,1576.8427734375,1895.4371337890625,0.0,1626.7838134765625,0.9177902936935424,1.0,0.0,3.0,1.0,0.0
17739000,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8353899121284485,0.1533948630094528,0.1383311599493026,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9153441786766052,0.2015862017869949,0.1911244690418243,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9691880345344543,0.2354269474744796,0.164683997631073,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8756778836250305,0.1774078160524368,0.1683407574892044,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7196295261383057,0.0963669493794441,0.4365255832672119,285.06475830078125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2454833984375,285.0611267089844,1.0,0.2502826154232025,1.0,1.0,0.0,1.0,-1.318966507911682,1.3189650774002075,1.462841396460135e-06,1.001617193222046,0.9996546506881714,0.9996546506881714,0.0,28.985116958618164,37.0,35340.3359375,-0.0,195.896484375,1.0,282.1424865722656,284.4171142578125,297.2637023925781,299.5716247558594,293.1499938964844,293.1499938964844,281.8500061035156,31591.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020266652107239,1.0,0.0,0.0,3.718257427215576,3.7182812690734863,9.22512413126242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.3271484375,0.0,1576.8427734375,1895.4371337890625,0.0,1626.7838134765625,0.9177902936935424,1.0,0.0,3.0,1.0,0.0
17739060,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8216845393180847,0.1536225378513336,0.1388222873210907,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8982951045036316,0.2021763920783996,0.1919582337141037,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9518686532974244,0.2361899018287658,0.1654691100120544,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8603922724723816,0.1778619885444641,0.1690225601196289,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7052386403083801,0.0958331376314163,0.4349430501461029,284.8471984863281,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323913574219,284.8524475097656,1.0,0.2532398104667663,1.0,1.0,0.0,1.0,-1.3204206228256226,1.3204190731048584,1.4659027556263029e-06,1.0029999017715454,0.8470198512077332,0.8470198512077332,0.0,31.00712203979492,40.0,35913.33984375,-0.0,200.94436645507807,1.0,281.8565368652344,284.2093811035156,297.3684387207031,299.7824401855469,293.1499938964844,293.1499938964844,282.1499938964844,40044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154409289360046,1.0,0.0,0.0,3.638086318969727,3.638110876083374,8.831597710923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92333984375,0.0,1550.1160888671875,1895.4371337890625,0.0,1734.675048828125,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
17739120,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8216845393180847,0.1536225378513336,0.1388222873210907,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8982951045036316,0.2021763920783996,0.1919582337141037,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9518686532974244,0.2361899018287658,0.1654691100120544,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8603922724723816,0.1778619885444641,0.1690225601196289,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7052386403083801,0.0958331376314163,0.4349430501461029,284.8471984863281,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2323913574219,284.8524475097656,1.0,0.2532398104667663,1.0,1.0,0.0,1.0,-1.3204206228256226,1.3204190731048584,1.4659027556263029e-06,1.0029999017715454,0.8470198512077332,0.8470198512077332,0.0,31.00712203979492,40.0,35913.33984375,-0.0,200.94436645507807,1.0,281.8565368652344,284.2093811035156,297.3684387207031,299.7824401855469,293.1499938964844,293.1499938964844,282.1499938964844,40044.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154409289360046,1.0,0.0,0.0,3.638086318969727,3.638110876083374,8.831597710923234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.92333984375,0.0,1550.1160888671875,1895.4371337890625,0.0,1734.675048828125,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
17739180,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8073269724845886,0.154253602027893,0.1392610222101211,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8817992806434631,0.2030743062496185,0.1927117258310318,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9327391386032104,0.2374028265476226,0.1661996096372604,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8453536033630371,0.1785870939493179,0.1696334332227707,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.689880907535553,0.0954460725188255,0.4331856667995453,285.0672302246094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265319824219,285.0643615722656,1.0,0.2564896643161773,1.0,1.0,0.0,1.0,-1.3213499784469604,1.3213485479354858,1.467893071094295e-06,1.0039182901382446,1.0,1.0,0.0,33.31346130371094,43.0,35630.3515625,0.0,206.45700073242188,1.0,282.1428527832031,284.41217041015625,297.3187866210937,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,31932.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032389044761658,1.0,0.0,0.0,3.756293535232544,3.756317853927612,9.414826536158216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.25,0.0,1623.348388671875,1895.4371337890625,0.0,1636.4073486328125,0.9265030026435852,1.0,0.0,3.0,1.0,0.0
17739240,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8073269724845886,0.154253602027893,0.1392610222101211,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8817992806434631,0.2030743062496185,0.1927117258310318,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9327391386032104,0.2374028265476226,0.1661996096372604,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8453536033630371,0.1785870939493179,0.1696334332227707,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.689880907535553,0.0954460725188255,0.4331856667995453,285.0672302246094,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265319824219,285.0643615722656,1.0,0.2564896643161773,1.0,1.0,0.0,1.0,-1.3213499784469604,1.3213485479354858,1.467893071094295e-06,1.0039182901382446,1.0,1.0,0.0,33.31346130371094,43.0,35630.3515625,0.0,206.45700073242188,1.0,282.1428527832031,284.41217041015625,297.3187866210937,299.6446533203125,293.1499938964844,293.1499938964844,281.8500061035156,31932.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032389044761658,1.0,0.0,0.0,3.756293535232544,3.756317853927612,9.414826536158216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.25,0.0,1623.348388671875,1895.4371337890625,0.0,1636.4073486328125,0.9265030026435852,1.0,0.0,3.0,1.0,0.0
17739300,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8008705377578735,0.1545213907957077,0.1396505981683731,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8747535347938538,0.2034679800271988,0.1932308375835418,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9242924451828004,0.2379056364297866,0.1666911542415619,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8390229940414429,0.1789061427116394,0.1700687110424041,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6831735968589783,0.0952453985810279,0.4327061176300049,284.9216613769531,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232971191406,284.8898620605469,1.0,0.2582489252090454,1.0,1.0,0.0,1.0,-1.3229786157608032,1.3229771852493286,1.471214886805683e-06,1.0053402185440063,0.935231864452362,0.935231864452362,0.0,34.470855712890625,43.0,36459.40234375,0.0,209.6419219970703,1.0,281.8951110839844,284.21051025390625,297.4150695800781,299.8895874023437,293.1499938964844,293.1499938964844,281.8500061035156,34035.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71221923828125,1.0,0.0,0.0,3.7947006225585938,3.7947256565094,9.608338586986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.40625,0.0,1684.907958984375,1895.4371337890625,0.0,1708.4873046875,0.9349856972694396,1.0,0.0,3.0,1.0,0.0
17739360,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7930943369865417,0.1545354276895523,0.1398015022277832,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8665527105331421,0.2036170363426208,0.1935175508260727,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9143784046173096,0.2380929738283157,0.1669471859931945,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.831672728061676,0.1790081262588501,0.1703009307384491,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6755148768424988,0.0949224084615707,0.4317348003387451,284.8510131835937,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2148132324219,284.8548278808594,1.0,0.2600247263908386,1.0,1.0,0.0,1.0,-1.3229255676269531,1.322924017906189,1.4712260281157796e-06,1.005425214767456,0.8599835634231567,0.8599835634231567,0.0,35.81153869628906,46.0,36251.70703125,0.0,212.6407928466797,1.0,281.8566589355469,284.2008361816406,297.4239501953125,299.8581848144531,293.1499938964844,293.1499938964844,282.1499938964844,39552.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165842056274414,1.0,0.0,0.0,3.687810897827149,3.687835931777954,9.074664717445556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.34912109375,0.0,1602.5010986328125,1895.4371337890625,0.0,1744.00927734375,0.9150823354721068,1.0,0.0,3.0,1.0,0.0
