time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7797274589538574,0.1553019136190414,0.1403562873601913,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.852443516254425,0.2044633030891418,0.1942362040281295,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8983112573623657,0.2392242103815078,0.167631059885025,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8187798857688904,0.1796953231096267,0.1708903759717941,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6620736122131348,0.0945355519652366,0.4300579726696014,285.0700988769531,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0684509277344,1.0,0.2636790871620178,1.0,1.0,0.0,1.0,-1.323967456817627,1.3239660263061523,1.4734710021002684e-06,1.006463646888733,1.0,1.0,0.0,38.475921630859375,49.0,35926.22265625,0.0,219.0196533203125,1.0,282.1430053710937,284.4082946777344,297.3763427734375,299.7208251953125,293.1499938964844,293.1499938964844,281.8500061035156,32445.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045474648475647,1.0,0.0,0.0,3.792640924453736,3.792665719985962,9.597911230230238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.55517578125,0.0,1670.0914306640625,1895.4371337890625,0.0,1646.8243408203125,0.9348198771476746,1.0,0.0,3.0,1.0,0.0
17739480,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7797274589538574,0.1553019136190414,0.1403562873601913,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.852443516254425,0.2044633030891418,0.1942362040281295,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8983112573623657,0.2392242103815078,0.167631059885025,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8187798857688904,0.1796953231096267,0.1708903759717941,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6620736122131348,0.0945355519652366,0.4300579726696014,285.0700988769531,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100524902344,285.0684509277344,1.0,0.2636790871620178,1.0,1.0,0.0,1.0,-1.323967456817627,1.3239660263061523,1.4734710021002684e-06,1.006463646888733,1.0,1.0,0.0,38.475921630859375,49.0,35926.22265625,0.0,219.0196533203125,1.0,282.1430053710937,284.4082946777344,297.3763427734375,299.7208251953125,293.1499938964844,293.1499938964844,281.8500061035156,32445.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045474648475647,1.0,0.0,0.0,3.792640924453736,3.792665719985962,9.597911230230238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.55517578125,0.0,1670.0914306640625,1895.4371337890625,0.0,1646.8243408203125,0.9348198771476746,1.0,0.0,3.0,1.0,0.0
17739540,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.76800537109375,0.1557595431804657,0.1410660296678543,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8400593996047974,0.2049739509820938,0.195020392537117,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8843696713447571,0.2398557662963867,0.1683449447154998,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8066521286964417,0.1800948977470398,0.1715464293956756,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6502904891967773,0.0940200388431549,0.4286843836307525,284.8554077148437,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8585510253906,1.0,0.2674906849861145,1.0,1.0,0.0,1.0,-1.3257588148117063,1.3257572650909424,1.47726416344085e-06,1.0081703662872314,0.8725395202636719,0.8725395202636719,0.0,41.23650360107422,37.0,36594.08984375,0.0,225.9024200439453,1.0,281.85601806640625,284.1941223144531,297.4819030761719,299.9366455078125,293.1499938964844,293.1499938964844,282.1499938964844,39190.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178561091423035,1.0,0.0,0.0,3.7331933975219727,3.733218908309937,9.299386078964744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.42724609375,0.0,1652.1295166015625,1895.4371337890625,0.0,1754.418212890625,0.924972414970398,1.0,0.0,3.0,1.0,0.0
17739600,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.76800537109375,0.1557595431804657,0.1410660296678543,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8400593996047974,0.2049739509820938,0.195020392537117,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8843696713447571,0.2398557662963867,0.1683449447154998,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8066521286964417,0.1800948977470398,0.1715464293956756,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6502904891967773,0.0940200388431549,0.4286843836307525,284.8554077148437,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998596191406,284.8585510253906,1.0,0.2674906849861145,1.0,1.0,0.0,1.0,-1.3257588148117063,1.3257572650909424,1.47726416344085e-06,1.0081703662872314,0.8725395202636719,0.8725395202636719,0.0,41.23650360107422,37.0,36594.08984375,0.0,225.9024200439453,1.0,281.85601806640625,284.1941223144531,297.4819030761719,299.9366455078125,293.1499938964844,293.1499938964844,282.1499938964844,39190.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178561091423035,1.0,0.0,0.0,3.7331933975219727,3.733218908309937,9.299386078964744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.42724609375,0.0,1652.1295166015625,1895.4371337890625,0.0,1754.418212890625,0.924972414970398,1.0,0.0,3.0,1.0,0.0
17739660,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7734612226486206,0.1566563099622726,0.1416060626506805,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.84539794921875,0.2057916522026062,0.1955625265836715,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8905606865882874,0.2409298568964004,0.168876975774765,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8119276762008667,0.1807650625705719,0.1719705611467361,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6528526544570923,0.0936448723077774,0.4263640940189361,285.074462890625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959228515625,285.0736694335937,1.0,0.2657123506069183,1.0,1.0,0.0,1.0,-1.3254189491271973,1.325417399406433,1.476802708566538e-06,1.0081303119659424,1.0,1.0,0.0,40.263221740722656,25.0,36202.4375,0.0,223.5814666748047,1.0,282.143310546875,284.4057006835937,297.4347229003906,299.79754638671875,293.1499938964844,293.1499938964844,281.8500061035156,32972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058544754981995,1.0,0.0,0.0,3.8253173828125,3.8253426551818848,9.76401111074665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6181640625,0.0,1713.3658447265625,1895.4371337890625,0.0,1657.258544921875,0.942393124103546,1.0,0.0,3.0,1.0,0.0
17739720,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7734612226486206,0.1566563099622726,0.1416060626506805,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.84539794921875,0.2057916522026062,0.1955625265836715,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8905606865882874,0.2409298568964004,0.168876975774765,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8119276762008667,0.1807650625705719,0.1719705611467361,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6528526544570923,0.0936448723077774,0.4263640940189361,285.074462890625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1959228515625,285.0736694335937,1.0,0.2657123506069183,1.0,1.0,0.0,1.0,-1.3254189491271973,1.325417399406433,1.476802708566538e-06,1.0081303119659424,1.0,1.0,0.0,40.263221740722656,25.0,36202.4375,0.0,223.5814666748047,1.0,282.143310546875,284.4057006835937,297.4347229003906,299.79754638671875,293.1499938964844,293.1499938964844,281.8500061035156,32972.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058544754981995,1.0,0.0,0.0,3.8253173828125,3.8253426551818848,9.76401111074665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6181640625,0.0,1713.3658447265625,1895.4371337890625,0.0,1657.258544921875,0.942393124103546,1.0,0.0,3.0,1.0,0.0
17739780,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955926656723022,0.1572770923376083,0.1422017812728881,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8681020736694336,0.2063235491514206,0.196090281009674,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9166984558105468,0.2415621280670166,0.1693872064352035,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327792286872864,0.1811962276697158,0.172379732131958,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6693344116210938,0.0931867808103561,0.4239269196987152,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18719482421875,284.8605041503906,1.0,0.2601543068885803,1.0,1.0,0.0,1.0,-1.3249483108520508,1.3249468803405762,1.4761234297111514e-06,1.0080301761627195,0.882962703704834,0.882962703704834,0.0,36.234012603759766,25.0,36854.4375,0.0,214.32305908203125,1.0,281.8558044433594,284.18670654296875,297.5393371582031,300.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,38917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188307046890259,1.0,0.0,0.0,3.7726564407348633,3.7726821899414062,9.497029509475396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.95361328125,0.0,1696.52490234375,1895.4371337890625,0.0,1762.4114990234375,0.9336270689964294,1.0,0.0,3.0,1.0,0.0
17739840,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955926656723022,0.1572770923376083,0.1422017812728881,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8681020736694336,0.2063235491514206,0.196090281009674,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9166984558105468,0.2415621280670166,0.1693872064352035,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8327792286872864,0.1811962276697158,0.172379732131958,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6693344116210938,0.0931867808103561,0.4239269196987152,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18719482421875,284.8605041503906,1.0,0.2601543068885803,1.0,1.0,0.0,1.0,-1.3249483108520508,1.3249468803405762,1.4761234297111514e-06,1.0080301761627195,0.882962703704834,0.882962703704834,0.0,36.234012603759766,25.0,36854.4375,0.0,214.32305908203125,1.0,281.8558044433594,284.18670654296875,297.5393371582031,300.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,38917.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188307046890259,1.0,0.0,0.0,3.7726564407348633,3.7726821899414062,9.497029509475396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.95361328125,0.0,1696.52490234375,1895.4371337890625,0.0,1762.4114990234375,0.9336270689964294,1.0,0.0,3.0,1.0,0.0
17739900,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8056025505065918,0.1576620936393737,0.1423637270927429,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8786978721618652,0.2066273987293243,0.1962105482816696,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9295990467071532,0.241947665810585,0.1695021986961364,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.842187225818634,0.1814449429512024,0.1724602729082107,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.676887035369873,0.0929742977023124,0.4224449694156647,285.0104675292969,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1830444335937,285.0417175292969,1.0,0.2580263018608093,1.0,1.0,0.0,1.0,-1.323741436004639,1.323740005493164,1.4738287745785783e-06,1.007166028022766,0.9701654314994812,0.9701654314994812,0.0,34.59708404541016,25.0,36232.33984375,0.0,210.1994171142578,1.0,282.1043395996094,284.388916015625,297.4722900390625,299.802978515625,293.1499938964844,293.1499938964844,282.1499938964844,35584.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103727459907532,1.0,0.0,0.0,3.765305995941162,3.765331268310547,9.460059118282516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.318359375,0.0,1662.0650634765625,1895.4371337890625,0.0,1693.5545654296875,0.9332884550094604,1.0,0.0,3.0,1.0,0.0
17739960,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8155571818351746,0.1583407670259475,0.142813891172409,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8896000385284424,0.2071729749441146,0.1965785175561905,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9427212476730348,0.2426433861255645,0.1698621362447738,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8519368171691895,0.1819097697734832,0.1727611571550369,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6846525073051453,0.0928855091333389,0.4215455949306488,285.0765686035156,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1840515136719,285.0771789550781,1.0,0.2562201917171478,1.0,1.0,0.0,1.0,-1.3244357109069824,1.3244342803955078,1.4752912420590292e-06,1.007819652557373,1.0,1.0,0.0,33.14714050292969,25.0,36419.4375,0.0,207.18096923828125,1.0,282.1432800292969,284.4028625488281,297.4927062988281,299.8691101074219,293.1499938964844,293.1499938964844,281.8500061035156,33428.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065658569335938,1.0,0.0,0.0,3.851475238800049,3.8515007495880127,9.898000143948591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.77978515625,0.0,1748.7840576171875,1895.4371337890625,0.0,1662.9501953125,0.948643147945404,1.0,0.0,3.0,1.0,0.0
17740020,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8318474292755127,0.1591118574142456,0.1436175256967544,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.90858793258667,0.2077332139015197,0.1972061693668365,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9637565612792968,0.2432835698127746,0.1704320758581161,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8691458702087402,0.1823778748512268,0.1732788532972335,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6977849006652832,0.0924869775772094,0.419729083776474,284.8648681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17626953125,284.86627197265625,1.0,0.2533816397190094,1.0,1.0,0.0,1.0,-1.325281023979187,1.3252795934677124,1.477184127907094e-06,1.0087369680404663,0.8942205905914307,0.8942205905914307,0.0,30.916194915771484,25.0,37130.40234375,0.0,202.45098876953125,1.0,281.85565185546875,284.18365478515625,297.5979309082031,300.0857238769531,293.1499938964844,293.1499938964844,281.54998779296875,38591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719316303730011,1.0,0.0,0.0,3.806504487991333,3.806530714035034,9.668208349467022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.17138671875,0.0,1734.5794677734375,1895.4371337890625,0.0,1766.39990234375,0.9410690665245056,1.0,0.0,3.0,1.0,0.0
17740080,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8318474292755127,0.1591118574142456,0.1436175256967544,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.90858793258667,0.2077332139015197,0.1972061693668365,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9637565612792968,0.2432835698127746,0.1704320758581161,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8691458702087402,0.1823778748512268,0.1732788532972335,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6977849006652832,0.0924869775772094,0.419729083776474,284.8648681640625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17626953125,284.86627197265625,1.0,0.2533816397190094,1.0,1.0,0.0,1.0,-1.325281023979187,1.3252795934677124,1.477184127907094e-06,1.0087369680404663,0.8942205905914307,0.8942205905914307,0.0,30.916194915771484,25.0,37130.40234375,0.0,202.45098876953125,1.0,281.85565185546875,284.18365478515625,297.5979309082031,300.0857238769531,293.1499938964844,293.1499938964844,281.54998779296875,38591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719316303730011,1.0,0.0,0.0,3.806504487991333,3.806530714035034,9.668208349467022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.17138671875,0.0,1734.5794677734375,1895.4371337890625,0.0,1766.39990234375,0.9410690665245056,1.0,0.0,3.0,1.0,0.0
17740140,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.842410683631897,0.1595314890146255,0.1439382582902908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9220290184020996,0.2079169899225235,0.1973418742418289,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9759283661842346,0.2434775680303573,0.1705308258533477,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8805340528488159,0.1825082749128341,0.1733641326427459,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.705518901348114,0.0918885618448257,0.4168623685836792,284.8153686523437,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8436279296875,1.0,0.2511947751045227,1.0,1.0,0.0,1.0,-1.3226090669631958,1.3226076364517212,1.472070835006889e-06,1.0067867040634155,0.7598274350166321,0.7598274350166321,0.0,29.53005027770996,25.0,36952.75,0.0,198.38934326171875,1.0,281.55780029296875,284.2120666503906,297.6045837402344,300.09600830078125,293.1499938964844,293.1499938964844,281.8500061035156,48929.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726597785949707,1.0,0.0,0.0,3.3041090965271,3.3041322231292725,7.284538696694653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5595703125,0.0,1268.892578125,1895.4371337890625,0.0,1826.64404296875,0.8414925336837769,1.0,0.0,3.0,1.0,0.0
17740200,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.842410683631897,0.1595314890146255,0.1439382582902908,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9220290184020996,0.2079169899225235,0.1973418742418289,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9759283661842346,0.2434775680303573,0.1705308258533477,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8805340528488159,0.1825082749128341,0.1733641326427459,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.705518901348114,0.0918885618448257,0.4168623685836792,284.8153686523437,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16229248046875,284.8436279296875,1.0,0.2511947751045227,1.0,1.0,0.0,1.0,-1.3226090669631958,1.3226076364517212,1.472070835006889e-06,1.0067867040634155,0.7598274350166321,0.7598274350166321,0.0,29.53005027770996,25.0,36952.75,0.0,198.38934326171875,1.0,281.55780029296875,284.2120666503906,297.6045837402344,300.09600830078125,293.1499938964844,293.1499938964844,281.8500061035156,48929.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726597785949707,1.0,0.0,0.0,3.3041090965271,3.3041322231292725,7.284538696694653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5595703125,0.0,1268.892578125,1895.4371337890625,0.0,1826.64404296875,0.8414925336837769,1.0,0.0,3.0,1.0,0.0
17740260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8555088043212891,0.1609836816787719,0.144936978816986,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9381201267242432,0.2089274376630783,0.1980230659246444,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9887360334396362,0.2447761744260788,0.1711896061897277,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8940027356147766,0.1833702027797699,0.1739290654659271,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7144957184791565,0.0916744619607925,0.4151309430599212,285.0386047363281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1632385253906,285.0329895019531,1.0,0.2496206313371658,1.0,1.0,0.0,1.0,-1.324013113975525,1.3240115642547607,1.4749546153325357e-06,1.0080291032791138,0.9243930578231812,0.9243930578231812,0.0,28.209545135498047,25.0,37029.84375,0.0,195.9058532714844,1.0,281.84033203125,284.3656005859375,297.5633544921875,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31867.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099077701568604,1.0,0.0,0.0,3.5099008083343506,3.509922742843628,8.220210929721361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7568359375,0.0,1353.0806884765625,1895.4371337890625,0.0,1689.8035888671875,0.8709437251091003,1.0,0.0,3.0,1.0,0.0
17740320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8555088043212891,0.1609836816787719,0.144936978816986,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9381201267242432,0.2089274376630783,0.1980230659246444,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9887360334396362,0.2447761744260788,0.1711896061897277,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8940027356147766,0.1833702027797699,0.1739290654659271,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7144957184791565,0.0916744619607925,0.4151309430599212,285.0386047363281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1632385253906,285.0329895019531,1.0,0.2496206313371658,1.0,1.0,0.0,1.0,-1.324013113975525,1.3240115642547607,1.4749546153325357e-06,1.0080291032791138,0.9243930578231812,0.9243930578231812,0.0,28.209545135498047,25.0,37029.84375,0.0,195.9058532714844,1.0,281.84033203125,284.3656005859375,297.5633544921875,299.9707946777344,293.1499938964844,293.1499938964844,281.54998779296875,31867.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099077701568604,1.0,0.0,0.0,3.5099008083343506,3.509922742843628,8.220210929721361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7568359375,0.0,1353.0806884765625,1895.4371337890625,0.0,1689.8035888671875,0.8709437251091003,1.0,0.0,3.0,1.0,0.0
17740380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8666252493858337,0.1619423627853393,0.1459606140851974,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9507492184638976,0.2094888985157013,0.198703333735466,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9976627826690674,0.2453409880399704,0.1717173159122467,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9049685001373292,0.1838459819555282,0.1745056360960006,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7210469245910645,0.0913030579686164,0.413654625415802,284.8625793457031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15631103515625,284.8768920898437,1.0,0.2485510110855102,1.0,1.0,0.0,1.0,-1.3255982398986816,1.3255966901779177,1.478232434237725e-06,1.009450912475586,0.7877765893936157,0.7877765893936157,0.0,27.262451171875,28.0,37339.55078125,0.0,194.3235626220703,1.0,281.5585327148437,284.2287902832031,297.6744079589844,300.17413330078125,293.1499938964844,293.1499938964844,281.8500061035156,42346.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204998135566711,1.0,0.0,0.0,3.3266069889068604,3.326629161834717,7.38407891276438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.52294921875,0.0,1245.5413818359375,1895.4371337890625,0.0,1776.1357421875,0.8384878039360046,1.0,0.0,3.0,1.0,0.0
17740440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8666252493858337,0.1619423627853393,0.1459606140851974,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9507492184638976,0.2094888985157013,0.198703333735466,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9976627826690674,0.2453409880399704,0.1717173159122467,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9049685001373292,0.1838459819555282,0.1745056360960006,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7210469245910645,0.0913030579686164,0.413654625415802,284.8625793457031,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15631103515625,284.8768920898437,1.0,0.2485510110855102,1.0,1.0,0.0,1.0,-1.3255982398986816,1.3255966901779177,1.478232434237725e-06,1.009450912475586,0.7877765893936157,0.7877765893936157,0.0,27.262451171875,28.0,37339.55078125,0.0,194.3235626220703,1.0,281.5585327148437,284.2287902832031,297.6744079589844,300.17413330078125,293.1499938964844,293.1499938964844,281.8500061035156,42346.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204998135566711,1.0,0.0,0.0,3.3266069889068604,3.326629161834717,7.38407891276438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.52294921875,0.0,1245.5413818359375,1895.4371337890625,0.0,1776.1357421875,0.8384878039360046,1.0,0.0,3.0,1.0,0.0
17740500,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8677852153778076,0.1625723391771316,0.1463821828365326,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9515660405158995,0.2098748683929443,0.1989465504884719,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9977559447288512,0.2457649111747741,0.1715917438268661,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9057030081748962,0.1841747611761093,0.174709752202034,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7208172082901001,0.0911649540066719,0.412773072719574,285.0283508300781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542663574219,285.0539245605469,1.0,0.2485651969909668,1.0,1.0,0.0,1.0,-1.3254472017288208,1.3254457712173462,1.4779540151721449e-06,1.009352684020996,0.8917638659477234,0.8917638659477234,0.0,27.2275390625,28.0,37038.15234375,0.0,194.1902313232422,1.0,281.7935791015625,284.40728759765625,297.61627197265625,299.9891662597656,293.1499938964844,293.1499938964844,281.8500061035156,34551.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120723724365234,1.0,0.0,0.0,3.37270736694336,3.3727285861968994,7.590154496028845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6982421875,0.0,1235.9779052734375,1895.4371337890625,0.0,1707.2972412109375,0.8459606170654297,1.0,0.0,3.0,1.0,0.0
17740560,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8687645792961121,0.1634172946214676,0.1470753401517868,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.951921820640564,0.2104324996471405,0.1994200199842453,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9976670145988464,0.2464407533407211,0.171760693192482,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9060181379318236,0.1846564710140228,0.1751173287630081,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7203076481819153,0.0911114364862442,0.4124049544334411,285.05780029296875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1559143066406,285.0512084960937,1.0,0.2489152997732162,1.0,1.0,0.0,1.0,-1.3270957469940186,1.327094316482544,1.4812376321060583e-06,1.01068913936615,0.949055790901184,0.949055790901184,0.0,27.29433250427246,31.0,37351.64453125,0.0,194.9138946533203,1.0,281.8403015136719,284.37530517578125,297.6429748535156,300.0709533691406,293.1499938964844,293.1499938964844,281.54998779296875,30718.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088836431503296,1.0,0.0,0.0,3.527975559234619,3.5279974937438965,8.305092364935263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.2216796875,0.0,1363.4066162109375,1895.4371337890625,0.0,1681.5540771484375,0.8741488456726074,1.0,0.0,3.0,1.0,0.0
17740620,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8640130162239075,0.1644063591957092,0.1481955051422119,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9446542263031006,0.2109000086784362,0.200095996260643,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.993246614933014,0.246737003326416,0.1728197485208511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8995446562767029,0.185066282749176,0.1757077872753143,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7141381502151489,0.0907382369041442,0.4112738072872162,284.857421875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1487731933594,284.86846923828125,1.0,0.2503989636898041,1.0,1.0,0.0,1.0,-1.32995867729187,1.329957127571106,1.486978021603136e-06,1.0130391120910645,0.8029497265815735,0.8029497265815735,0.0,28.0671615600586,34.0,37790.59375,0.0,197.6478576660156,1.0,281.55816650390625,284.2044372558594,297.7450866699219,300.2760009765625,293.1499938964844,293.1499938964844,281.8500061035156,41181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219622731208801,1.0,0.0,0.0,3.3992414474487305,3.399263858795166,7.710052045695193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.9599609375,0.0,1307.7767333984375,1895.4371337890625,0.0,1788.19677734375,0.8529025912284851,1.0,0.0,3.0,1.0,0.0
17740680,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8640130162239075,0.1644063591957092,0.1481955051422119,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9446542263031006,0.2109000086784362,0.200095996260643,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.993246614933014,0.246737003326416,0.1728197485208511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8995446562767029,0.185066282749176,0.1757077872753143,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7141381502151489,0.0907382369041442,0.4112738072872162,284.857421875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1487731933594,284.86846923828125,1.0,0.2503989636898041,1.0,1.0,0.0,1.0,-1.32995867729187,1.329957127571106,1.486978021603136e-06,1.0130391120910645,0.8029497265815735,0.8029497265815735,0.0,28.0671615600586,34.0,37790.59375,0.0,197.6478576660156,1.0,281.55816650390625,284.2044372558594,297.7450866699219,300.2760009765625,293.1499938964844,293.1499938964844,281.8500061035156,41181.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219622731208801,1.0,0.0,0.0,3.3992414474487305,3.399263858795166,7.710052045695193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.9599609375,0.0,1307.7767333984375,1895.4371337890625,0.0,1788.19677734375,0.8529025912284851,1.0,0.0,3.0,1.0,0.0
17740740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8544294834136963,0.1660240441560745,0.1494384109973907,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.930586576461792,0.2117264568805694,0.2007422596216201,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.982430338859558,0.2474962174892425,0.1731957793235778,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.887606680393219,0.1858101636171341,0.176297903060913,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7031586766242981,0.0905274823307991,0.4101856648921966,285.0595397949219,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1484069824219,285.05322265625,1.0,0.2526082992553711,1.0,1.0,0.0,1.0,-1.3319958448410034,1.3319944143295288,1.4909951460140292e-06,1.0146279335021973,0.9650360941886902,0.9650360941886902,0.0,29.46318244934082,37.0,37751.1171875,0.0,201.5393981933593,1.0,281.8410339355469,284.3656921386719,297.7040100097656,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711026132106781,1.0,0.0,0.0,3.580429077148437,3.580451488494873,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.1630859375,0.0,1418.803955078125,1895.4371337890625,0.0,1698.8321533203125,0.8860231041908264,1.0,0.0,3.0,1.0,0.0
17740800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8544294834136963,0.1660240441560745,0.1494384109973907,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.930586576461792,0.2117264568805694,0.2007422596216201,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.982430338859558,0.2474962174892425,0.1731957793235778,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.887606680393219,0.1858101636171341,0.176297903060913,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7031586766242981,0.0905274823307991,0.4101856648921966,285.0595397949219,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1484069824219,285.05322265625,1.0,0.2526082992553711,1.0,1.0,0.0,1.0,-1.3319958448410034,1.3319944143295288,1.4909951460140292e-06,1.0146279335021973,0.9650360941886902,0.9650360941886902,0.0,29.46318244934082,37.0,37751.1171875,0.0,201.5393981933593,1.0,281.8410339355469,284.3656921386719,297.7040100097656,300.15850830078125,293.1499938964844,293.1499938964844,281.54998779296875,30777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711026132106781,1.0,0.0,0.0,3.580429077148437,3.580451488494873,8.553886345907813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.1630859375,0.0,1418.803955078125,1895.4371337890625,0.0,1698.8321533203125,0.8860231041908264,1.0,0.0,3.0,1.0,0.0
17740860,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8447687029838562,0.1676343083381652,0.1510195434093475,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9156816005706788,0.2124778926372528,0.2015879154205322,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9695209860801696,0.2480183690786361,0.1737145036458969,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8751809000968933,0.1865298897027969,0.1770879924297332,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6917660236358643,0.0904949977993965,0.4101227819919586,284.85400390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.8643493652344,1.0,0.255483329296112,1.0,1.0,0.0,1.0,-1.336404800415039,1.3364033699035645,1.4997519883763744e-06,1.0181081295013428,0.8154288530349731,0.8154288530349731,0.0,31.14994239807129,40.0,38266.828125,0.0,206.93917846679688,1.0,281.5577087402344,284.1858215332031,297.8031005859375,300.36236572265625,293.1499938964844,293.1499938964844,281.8500061035156,40825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240962386131287,1.0,0.0,0.0,3.466660261154175,3.466683387756348,8.018919288588222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.7666015625,0.0,1372.88818359375,1895.4371337890625,0.0,1805.8551025390625,0.8673313856124878,1.0,0.0,3.0,1.0,0.0
17740920,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8447687029838562,0.1676343083381652,0.1510195434093475,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9156816005706788,0.2124778926372528,0.2015879154205322,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9695209860801696,0.2480183690786361,0.1737145036458969,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8751809000968933,0.1865298897027969,0.1770879924297332,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6917660236358643,0.0904949977993965,0.4101227819919586,284.85400390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.8643493652344,1.0,0.255483329296112,1.0,1.0,0.0,1.0,-1.336404800415039,1.3364033699035645,1.4997519883763744e-06,1.0181081295013428,0.8154288530349731,0.8154288530349731,0.0,31.14994239807129,40.0,38266.828125,0.0,206.93917846679688,1.0,281.5577087402344,284.1858215332031,297.8031005859375,300.36236572265625,293.1499938964844,293.1499938964844,281.8500061035156,40825.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240962386131287,1.0,0.0,0.0,3.466660261154175,3.466683387756348,8.018919288588222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.7666015625,0.0,1372.88818359375,1895.4371337890625,0.0,1805.8551025390625,0.8673313856124878,1.0,0.0,3.0,1.0,0.0
17740980,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8379062414169312,0.1702756583690643,0.1531174778938293,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.904554009437561,0.2141134738922119,0.2028903663158416,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9581223130226136,0.2495482116937637,0.1745573133230209,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8656744956970215,0.18809674680233,0.1783491671085357,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6834648251533508,0.0911724939942359,0.4124802350997925,285.07012939453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15631103515625,285.0657043457031,1.0,0.2589660286903381,1.0,1.0,0.0,1.0,-1.3458375930786133,1.3458360433578491,1.5185784150162362e-06,1.0255292654037476,0.98759526014328,0.98759526014328,0.0,32.82189178466797,43.0,38365.1640625,0.0,214.17190551757807,1.0,281.8416442871094,284.3639221191406,297.76611328125,300.2530517578125,293.1499938964844,293.1499938964844,281.54998779296875,30812.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132979035377502,1.0,0.0,0.0,3.640672445297241,3.640695333480835,8.844158401188906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.8935546875,0.0,1484.10498046875,1895.4371337890625,0.0,1717.236083984375,0.8996751308441162,1.0,0.0,3.0,1.0,0.0
17741040,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8379062414169312,0.1702756583690643,0.1531174778938293,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.904554009437561,0.2141134738922119,0.2028903663158416,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9581223130226136,0.2495482116937637,0.1745573133230209,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8656744956970215,0.18809674680233,0.1783491671085357,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.6834648251533508,0.0911724939942359,0.4124802350997925,285.07012939453125,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.15631103515625,285.0657043457031,1.0,0.2589660286903381,1.0,1.0,0.0,1.0,-1.3458375930786133,1.3458360433578491,1.5185784150162362e-06,1.0255292654037476,0.98759526014328,0.98759526014328,0.0,32.82189178466797,43.0,38365.1640625,0.0,214.17190551757807,1.0,281.8416442871094,284.3639221191406,297.76611328125,300.2530517578125,293.1499938964844,293.1499938964844,281.54998779296875,30812.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132979035377502,1.0,0.0,0.0,3.640672445297241,3.640695333480835,8.844158401188906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.8935546875,0.0,1484.10498046875,1895.4371337890625,0.0,1717.236083984375,0.8996751308441162,1.0,0.0,3.0,1.0,0.0
17741100,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8356744050979614,0.1716167777776718,0.1544438898563385,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9006222486495972,0.214981123805046,0.2038112729787826,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535101652145386,0.2503056824207306,0.175196573138237,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8621755242347717,0.1889396905899047,0.1792333126068115,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.680599570274353,0.0916318148374557,0.4146851301193237,284.9230041503906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.8924560546875,1.0,0.260971188545227,1.0,1.0,0.0,1.0,-1.353011131286621,1.353009581565857,1.5330517726397377e-06,1.0312284231185913,0.9131317734718324,0.9131317734718324,0.0,33.635215759277344,43.0,39333.0078125,0.0,218.6802673339844,1.0,281.596923828125,284.1623229980469,297.86328125,300.51080322265625,293.1499938964844,293.1499938964844,281.54998779296875,33430.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227187156677246,1.0,0.0,0.0,3.691235065460205,3.6912591457366943,9.091524475479672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.37158203125,0.0,1560.0877685546875,1895.4371337890625,0.0,1794.4481201171875,0.9109999537467957,1.0,0.0,3.0,1.0,0.0
17741160,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8319754004478455,0.1727244853973388,0.1555471420288086,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8951582312583923,0.2156632244586944,0.2045535147190094,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9469045996665956,0.2507839500904083,0.1756279170513153,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8572953939437866,0.1896270811557769,0.1799703240394592,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.676680862903595,0.0920585021376609,0.4167918562889099,284.8656616210937,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8728332519531,1.0,0.2630754113197326,1.0,1.0,0.0,1.0,-1.3591587543487549,1.3591572046279907,1.5455206039405311e-06,1.0361051559448242,0.8487577438354492,0.8487577438354492,0.0,34.63691329956055,46.0,39256.046875,0.0,223.2832946777344,1.0,281.557373046875,284.1670227050781,297.8749084472656,300.4877014160156,293.1499938964844,293.1499938964844,281.8500061035156,39085.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275846004486084,1.0,0.0,0.0,3.58567476272583,3.58569884300232,8.578969072914333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.77880859375,0.0,1485.4525146484375,1895.4371337890625,0.0,1834.870849609375,0.8922713994979858,1.0,0.0,3.0,1.0,0.0
17741220,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8262700438499451,0.1758471876382827,0.1581364274024963,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8860730528831482,0.2177958339452743,0.2063843458890915,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9354109168052672,0.2527088820934295,0.1767890602350235,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8493270874023438,0.1916840076446533,0.1817580610513687,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.6706051230430603,0.0933652743697166,0.4222789108753204,285.08819580078125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0868835449219,1.0,0.2676339745521545,1.0,1.0,0.0,1.0,-1.3745877742767334,1.3745862245559692,1.5770513073221082e-06,1.048283934593201,1.0,1.0,0.0,36.62369918823242,49.0,39398.4296875,0.0,233.77354431152344,1.0,281.84246826171875,284.3621826171875,297.8440856933594,300.3917236328125,293.1499938964844,293.1499938964844,281.54998779296875,31522.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718705952167511,1.0,0.0,0.0,3.739002704620361,3.7390267848968506,9.32835007461108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3505859375,0.0,1600.1417236328125,1895.4371337890625,0.0,1761.38720703125,0.9219695925712584,1.0,0.0,3.0,1.0,0.0
