time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8262700438499451,0.1758471876382827,0.1581364274024963,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8860730528831482,0.2177958339452743,0.2063843458890915,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9354109168052672,0.2527088820934295,0.1767890602350235,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8493270874023438,0.1916840076446533,0.1817580610513687,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.6706051230430603,0.0933652743697166,0.4222789108753204,285.08819580078125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759033203125,285.0868835449219,1.0,0.2676339745521545,1.0,1.0,0.0,1.0,-1.3745877742767334,1.3745862245559692,1.5770513073221082e-06,1.048283934593201,1.0,1.0,0.0,36.62369918823242,49.0,39398.4296875,0.0,233.77354431152344,1.0,281.84246826171875,284.3621826171875,297.8440856933594,300.3917236328125,293.1499938964844,293.1499938964844,281.54998779296875,31522.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718705952167511,1.0,0.0,0.0,3.739002704620361,3.7390267848968506,9.32835007461108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.3505859375,0.0,1600.1417236328125,1895.4371337890625,0.0,1761.38720703125,0.9219695925712584,1.0,0.0,3.0,1.0,0.0
17741340,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8209734559059143,0.1786837875843048,0.1609514653682708,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8775848150253296,0.2197551429271698,0.2084687799215316,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9242697358131408,0.25428307056427,0.178117498755455,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8419873714447021,0.1936005055904388,0.1837820559740066,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6653416156768799,0.0947355329990387,0.4289725720882416,284.8853759765625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8888854980469,1.0,0.2726492583751678,1.0,1.0,0.0,1.0,-1.3925304412841797,1.3925288915634155,1.614309212527587e-06,1.0625091791152954,0.8980475068092346,0.8980475068092346,0.0,38.77829360961914,52.0,40589.546875,0.0,245.875,1.0,281.55621337890625,284.1478881835937,297.9547119140625,300.6451416015625,293.1499938964844,293.1499938964844,281.25,37210.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734255313873291,1.0,0.0,0.0,3.7379088401794434,3.737933874130249,9.322893106400444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1123046875,0.0,1642.460693359375,1895.4371337890625,0.0,1890.8577880859373,0.9249815344810486,1.0,0.0,3.0,1.0,0.0
17741400,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8209734559059143,0.1786837875843048,0.1609514653682708,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8775848150253296,0.2197551429271698,0.2084687799215316,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9242697358131408,0.25428307056427,0.178117498755455,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8419873714447021,0.1936005055904388,0.1837820559740066,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6653416156768799,0.0947355329990387,0.4289725720882416,284.8853759765625,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18524169921875,284.8888854980469,1.0,0.2726492583751678,1.0,1.0,0.0,1.0,-1.3925304412841797,1.3925288915634155,1.614309212527587e-06,1.0625091791152954,0.8980475068092346,0.8980475068092346,0.0,38.77829360961914,52.0,40589.546875,0.0,245.875,1.0,281.55621337890625,284.1478881835937,297.9547119140625,300.6451416015625,293.1499938964844,293.1499938964844,281.25,37210.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734255313873291,1.0,0.0,0.0,3.7379088401794434,3.737933874130249,9.322893106400444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.1123046875,0.0,1642.460693359375,1895.4371337890625,0.0,1890.8577880859373,0.9249815344810486,1.0,0.0,3.0,1.0,0.0
17741460,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8132777214050293,0.1812320947647094,0.1633003950119018,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.866973876953125,0.2214722484350204,0.210164412856102,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9105265140533448,0.25550177693367,0.1790199726819992,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8327734470367432,0.1953043937683105,0.1854680329561233,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.6586162447929382,0.0960812345147132,0.4353319704532623,284.8450012207031,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.8694152832031,1.0,0.2778449654579162,1.0,1.0,0.0,1.0,-1.4081268310546875,1.4081251621246338,1.6471012713736854e-06,1.0748121738433838,0.7882114052772522,0.7882114052772522,0.0,41.36719512939453,55.0,41061.76953125,0.0,258.34197998046875,1.0,281.2579345703125,284.1548767089844,297.9723815917969,300.7035827636719,293.1499938964844,293.1499938964844,281.54998779296875,45355.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445127964019775,1.0,0.0,0.0,3.370309352874756,3.3703324794769287,7.579365615129063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.11328125,0.0,1308.3275146484375,1895.4371337890625,0.0,1978.1702880859373,0.8525644540786743,1.0,0.0,3.0,1.0,0.0
17741520,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8132777214050293,0.1812320947647094,0.1633003950119018,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.866973876953125,0.2214722484350204,0.210164412856102,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9105265140533448,0.25550177693367,0.1790199726819992,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8327734470367432,0.1953043937683105,0.1854680329561233,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.6586162447929382,0.0960812345147132,0.4353319704532623,284.8450012207031,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.8694152832031,1.0,0.2778449654579162,1.0,1.0,0.0,1.0,-1.4081268310546875,1.4081251621246338,1.6471012713736854e-06,1.0748121738433838,0.7882114052772522,0.7882114052772522,0.0,41.36719512939453,55.0,41061.76953125,0.0,258.34197998046875,1.0,281.2579345703125,284.1548767089844,297.9723815917969,300.7035827636719,293.1499938964844,293.1499938964844,281.54998779296875,45355.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445127964019775,1.0,0.0,0.0,3.370309352874756,3.3703324794769287,7.579365615129063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.11328125,0.0,1308.3275146484375,1895.4371337890625,0.0,1978.1702880859373,0.8525644540786743,1.0,0.0,3.0,1.0,0.0
17741580,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8090540170669556,0.1849633753299713,0.1664274483919143,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8601738214492798,0.2241742461919784,0.2125270962715149,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.901996374130249,0.2579706609249115,0.1805571466684341,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8269194960594177,0.1978878378868103,0.1877472996711731,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6549195051193237,0.0979396998882293,0.443381130695343,285.068115234375,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.06475830078125,1.0,0.28333181142807,1.0,1.0,0.0,1.0,-1.428957223892212,1.4289555549621582,1.6915633977987454e-06,1.0912306308746338,0.969928741455078,0.969928741455078,0.0,43.71114730834961,58.0,41635.52734375,0.0,272.6828918457031,1.0,281.5411376953125,284.3090515136719,297.9498291015625,300.6266784667969,293.1499938964844,293.1499938964844,281.25,30958.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331792712211609,1.0,0.0,0.0,3.599407911300659,3.599430561065674,8.644810236546618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.64990234375,0.0,1440.4088134765625,1895.4371337890625,0.0,1881.783447265625,0.8904094099998474,1.0,0.0,3.0,1.0,0.0
17741640,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8090540170669556,0.1849633753299713,0.1664274483919143,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8601738214492798,0.2241742461919784,0.2125270962715149,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.901996374130249,0.2579706609249115,0.1805571466684341,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8269194960594177,0.1978878378868103,0.1877472996711731,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6549195051193237,0.0979396998882293,0.443381130695343,285.068115234375,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2073669433594,285.06475830078125,1.0,0.28333181142807,1.0,1.0,0.0,1.0,-1.428957223892212,1.4289555549621582,1.6915633977987454e-06,1.0912306308746338,0.969928741455078,0.969928741455078,0.0,43.71114730834961,58.0,41635.52734375,0.0,272.6828918457031,1.0,281.5411376953125,284.3090515136719,297.9498291015625,300.6266784667969,293.1499938964844,293.1499938964844,281.25,30958.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331792712211609,1.0,0.0,0.0,3.599407911300659,3.599430561065674,8.644810236546618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.64990234375,0.0,1440.4088134765625,1895.4371337890625,0.0,1881.783447265625,0.8904094099998474,1.0,0.0,3.0,1.0,0.0
17741700,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.807528555393219,0.1867091059684753,0.1681631803512573,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8574457764625549,0.2254638075828552,0.2138845026493072,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8985787630081177,0.259064108133316,0.1814597845077514,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.824577808380127,0.1991316825151443,0.1890487521886825,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6536392569541931,0.0988775864243507,0.4479356408119201,284.9272155761719,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9011535644531,1.0,0.2862105071544647,1.0,1.0,0.0,1.0,-1.4407846927642822,1.440782904624939,1.7171979607155663e-06,1.100595235824585,0.8995521068572998,0.8995521068572998,0.0,44.87762451171875,58.0,42749.84375,0.0,280.5904235839844,1.0,281.2978820800781,284.1168518066406,298.0506591796875,300.899658203125,293.1499938964844,293.1499938964844,281.25,33618.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425565123558044,1.0,0.0,0.0,3.6468935012817374,3.646917104721069,8.87440990027244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.95947265625,0.0,1511.908935546875,1895.4371337890625,0.0,1961.40869140625,0.9010915756225586,1.0,0.0,3.0,1.0,0.0
17741760,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8047038912773132,0.1881842762231826,0.1696184277534485,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8536404967308044,0.226543441414833,0.2150213569402694,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8938816785812378,0.2598738670349121,0.1821289360523224,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8212214708328247,0.2001900523900985,0.1901579350233078,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6515379548072815,0.099734716117382,0.4521268308162689,284.8882141113281,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174072265625,284.8970947265625,1.0,0.2891011834144592,1.0,1.0,0.0,1.0,-1.451063871383667,1.4510620832443235,1.7396718021700508e-06,1.1087236404418943,0.851709246635437,0.851709246635437,0.0,46.23251724243164,61.0,42806.29296875,0.0,288.3994445800781,1.0,281.2576904296875,284.1315612792969,298.0675048828125,300.88916015625,293.1499938964844,293.1499938964844,281.54998779296875,38516.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476223111152649,1.0,0.0,0.0,3.5513761043548584,3.551399707794189,8.415630645686178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.5185546875,0.0,1444.5079345703125,1895.4371337890625,0.0,2004.916259765625,0.8846694231033325,1.0,0.0,3.0,1.0,0.0
17741820,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8006954193115234,0.1920205652713775,0.1728784888982772,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8476834893226624,0.2294267565011978,0.2175986319780349,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8863300085067749,0.2624161839485168,0.1837534457445144,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8159041404724121,0.2029516100883484,0.1926461607217788,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.6486214995384216,0.1018141731619834,0.4613058567047119,285.10284423828125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1020812988281,1.0,0.2950136959552765,1.0,1.0,0.0,1.0,-1.474024534225464,1.4740227460861206,1.7904977767102537e-06,1.1268166303634644,1.0,1.0,0.0,48.83810806274414,49.0,43204.75390625,0.0,305.14971923828125,1.0,281.5424194335937,284.3113098144531,298.05224609375,300.8266906738281,293.1499938964844,293.1499938964844,281.25,31347.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412036061286926,1.0,0.0,0.0,3.73032808303833,3.7303521633148193,9.285116675528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8056640625,0.0,1588.814208984375,1895.4371337890625,0.0,1949.8463134765625,0.9196996688842772,1.0,0.0,3.0,1.0,0.0
17741880,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8006954193115234,0.1920205652713775,0.1728784888982772,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.8476834893226624,0.2294267565011978,0.2175986319780349,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8863300085067749,0.2624161839485168,0.1837534457445144,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8159041404724121,0.2029516100883484,0.1926461607217788,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.6486214995384216,0.1018141731619834,0.4613058567047119,285.10284423828125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327880859375,285.1020812988281,1.0,0.2950136959552765,1.0,1.0,0.0,1.0,-1.474024534225464,1.4740227460861206,1.7904977767102537e-06,1.1268166303634644,1.0,1.0,0.0,48.83810806274414,49.0,43204.75390625,0.0,305.14971923828125,1.0,281.5424194335937,284.3113098144531,298.05224609375,300.8266906738281,293.1499938964844,293.1499938964844,281.25,31347.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412036061286926,1.0,0.0,0.0,3.73032808303833,3.7303521633148193,9.285116675528116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.8056640625,0.0,1588.814208984375,1895.4371337890625,0.0,1949.8463134765625,0.9196996688842772,1.0,0.0,3.0,1.0,0.0
17741940,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.813360333442688,0.19544318318367,0.1761041134595871,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8587830066680908,0.2320444732904434,0.2201722562313079,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.897622287273407,0.2644982635974884,0.1853340864181518,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8264759182929993,0.2054873704910278,0.1951225101947784,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6591247320175171,0.1038451939821243,0.4703786373138428,284.9049072265625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.9077453613281,1.0,0.2956468164920807,1.0,1.0,0.0,1.0,-1.49675190448761,1.496749997138977,1.841823177528568e-06,1.1447957754135132,0.9182896614074708,0.9182896614074708,0.0,47.38985824584961,37.0,44660.68359375,0.0,311.9324645996094,1.0,281.2562255859375,284.0929870605469,298.1612854003906,301.0978698730469,293.1499938964844,293.1499938964844,280.95001220703125,36133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574322819709778,1.0,0.0,0.0,3.75943922996521,3.759464263916016,9.430601721760468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.55419921875,0.0,1659.398681640625,1895.4371337890625,0.0,2090.0888671875,0.929244339466095,1.0,0.0,3.0,1.0,0.0
17742000,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.813360333442688,0.19544318318367,0.1761041134595871,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8587830066680908,0.2320444732904434,0.2201722562313079,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.897622287273407,0.2644982635974884,0.1853340864181518,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8264759182929993,0.2054873704910278,0.1951225101947784,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6591247320175171,0.1038451939821243,0.4703786373138428,284.9049072265625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.9077453613281,1.0,0.2956468164920807,1.0,1.0,0.0,1.0,-1.49675190448761,1.496749997138977,1.841823177528568e-06,1.1447957754135132,0.9182896614074708,0.9182896614074708,0.0,47.38985824584961,37.0,44660.68359375,0.0,311.9324645996094,1.0,281.2562255859375,284.0929870605469,298.1612854003906,301.0978698730469,293.1499938964844,293.1499938964844,280.95001220703125,36133.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574322819709778,1.0,0.0,0.0,3.75943922996521,3.759464263916016,9.430601721760468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.55419921875,0.0,1659.398681640625,1895.4371337890625,0.0,2090.0888671875,0.929244339466095,1.0,0.0,3.0,1.0,0.0
17742060,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8378289341926575,0.1985191106796264,0.1786667257547378,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8849447965621948,0.2343817949295044,0.2221792340278625,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9264978170394896,0.2662241756916046,0.1863830536603927,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8502805829048157,0.2077736854553222,0.1970842778682708,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6818009614944458,0.105793260037899,0.4781617820262909,284.8559875488281,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8764953613281,1.0,0.2926194071769714,1.0,1.0,0.0,1.0,-1.5151965618133545,1.5151946544647217,1.884105358840316e-06,1.159325361251831,0.8119713068008423,0.8119713068008423,0.0,42.99713516235352,25.0,45338.0703125,0.0,309.2525634765625,1.0,280.95770263671875,284.0749816894531,298.1817626953125,301.17266845703125,293.1499938964844,293.1499938964844,281.25,43581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681306004524231,1.0,0.0,0.0,3.462285041809082,3.462308645248413,7.998690989552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.21435546875,0.0,1387.9903564453125,1895.4371337890625,0.0,2184.256103515625,0.8709163665771484,1.0,0.0,3.0,1.0,0.0
17742120,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8378289341926575,0.1985191106796264,0.1786667257547378,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8849447965621948,0.2343817949295044,0.2221792340278625,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9264978170394896,0.2662241756916046,0.1863830536603927,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8502805829048157,0.2077736854553222,0.1970842778682708,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6818009614944458,0.105793260037899,0.4781617820262909,284.8559875488281,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2465515136719,284.8764953613281,1.0,0.2926194071769714,1.0,1.0,0.0,1.0,-1.5151965618133545,1.5151946544647217,1.884105358840316e-06,1.159325361251831,0.8119713068008423,0.8119713068008423,0.0,42.99713516235352,25.0,45338.0703125,0.0,309.2525634765625,1.0,280.95770263671875,284.0749816894531,298.1817626953125,301.17266845703125,293.1499938964844,293.1499938964844,281.25,43581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681306004524231,1.0,0.0,0.0,3.462285041809082,3.462308645248413,7.998690989552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.21435546875,0.0,1387.9903564453125,1895.4371337890625,0.0,2184.256103515625,0.8709163665771484,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8887183666229248,0.2028642445802688,0.18196602165699,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9426511526107788,0.2377508729696273,0.2247827649116516,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9831093549728394,0.2692218422889709,0.1880092173814773,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9012103080749512,0.21098493039608,0.1995681822299957,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7249860167503357,0.1082844138145446,0.4872227013111114,285.0722045898437,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0696105957031,1.0,0.2871690094470978,1.0,1.0,0.0,1.0,-1.538091063499451,1.538089156150818,1.9374269868421834e-06,1.1773351430892944,0.9932029247283936,0.9932029247283936,0.0,35.96088409423828,25.0,45931.84765625,0.0,301.6429138183594,1.0,281.2418518066406,284.2313232421875,298.16650390625,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31158.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758571207523346,1.0,0.0,0.0,3.675822973251343,3.675846576690674,9.0157629983878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.26708984375,0.0,1525.6092529296875,1895.4371337890625,0.0,2100.052490234375,0.9077475666999816,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8887183666229248,0.2028642445802688,0.18196602165699,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9426511526107788,0.2377508729696273,0.2247827649116516,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9831093549728394,0.2692218422889709,0.1880092173814773,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9012103080749512,0.21098493039608,0.1995681822299957,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7249860167503357,0.1082844138145446,0.4872227013111114,285.0722045898437,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0696105957031,1.0,0.2871690094470978,1.0,1.0,0.0,1.0,-1.538091063499451,1.538089156150818,1.9374269868421834e-06,1.1773351430892944,0.9932029247283936,0.9932029247283936,0.0,35.96088409423828,25.0,45931.84765625,0.0,301.6429138183594,1.0,281.2418518066406,284.2313232421875,298.16650390625,301.1053771972656,293.1499938964844,293.1499938964844,280.95001220703125,31158.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758571207523346,1.0,0.0,0.0,3.675822973251343,3.675846576690674,9.0157629983878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.26708984375,0.0,1525.6092529296875,1895.4371337890625,0.0,2100.052490234375,0.9077475666999816,1.0,0.0,3.0,1.0,0.0
17742300,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9163641333580016,0.2048963904380798,0.1838358342647552,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9707622528076172,0.2393695265054702,0.2263111770153045,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.997941553592682,0.27073934674263,0.1843730807304382,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9298531413078308,0.2125375568866729,0.2010218054056167,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7448375225067139,0.1095343753695488,0.4925121068954468,284.9279479980469,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.9031982421875,1.0,0.2854944765567779,1.0,1.0,0.0,1.0,-1.5474483966827393,1.547446370124817,1.9594867808336858e-06,1.1846870183944702,0.9214650392532348,0.9214650392532348,0.0,33.34614944458008,25.0,47072.6171875,0.0,298.8422546386719,1.0,280.99615478515625,284.03564453125,298.26226806640625,301.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,33595.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767806351184845,1.0,0.0,0.0,3.72326397895813,3.7232882976531982,9.249983463632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.146484375,0.0,1597.8658447265625,1895.4371337890625,0.0,2181.383544921875,0.9184258580207824,1.0,0.0,3.0,1.0,0.0
17742360,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.93330180644989,0.2065951973199844,0.1854232549667358,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9839962720870972,0.2407403141260147,0.2276411354541778,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9957914352416992,0.2733288109302521,0.1758273988962173,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9460391998291016,0.2138673067092895,0.2023054510354995,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7565950155258179,0.110672153532505,0.497563898563385,284.8798522949219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.8848876953125,1.0,0.2839276790618896,1.0,1.0,0.0,1.0,-1.5467631816864014,1.546761155128479,1.957980884981225e-06,1.184253811836243,0.8668879270553589,0.8668879270553589,0.0,32.07696533203125,28.0,46904.51953125,0.0,295.47784423828125,1.0,280.9575500488281,284.0345458984375,298.2749328613281,301.3592529296875,293.1499938964844,293.1499938964844,281.25,38309.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722143530845642,1.0,0.0,0.0,3.637291669845581,3.6373159885406494,8.827740316519339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.2431640625,0.0,1536.2940673828125,1895.4371337890625,0.0,2220.52734375,0.9033660888671876,1.0,0.0,3.0,1.0,0.0
17742420,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9448546171188354,0.2108446806669235,0.1889783293008804,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9912002086639404,0.2446250319480896,0.2307325899600982,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9948574304580688,0.2824726700782776,0.1728821992874145,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9555652737617492,0.2171393930912017,0.2051946967840194,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7654554843902588,0.1132744625210762,0.5087289810180664,285.0722961425781,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.06695556640625,1.0,0.2824870645999908,1.0,1.0,0.0,1.0,-1.5381428003311155,1.5381407737731934,1.939185949595412e-06,1.1788824796676636,1.0,1.0,0.0,31.541627883911133,48.0,46600.609375,0.0,295.73992919921875,1.0,281.2428894042969,284.2007141113281,298.2559814453125,301.26153564453125,293.1499938964844,293.1499938964844,280.95001220703125,32151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642427682876587,1.0,0.0,0.0,3.777643203735352,3.777667760848999,9.522152595309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.76171875,0.0,1650.067138671875,1895.4371337890625,0.0,2149.88818359375,0.9310027360916138,1.0,0.0,3.0,1.0,0.0
17742480,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9448546171188354,0.2108446806669235,0.1889783293008804,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9912002086639404,0.2446250319480896,0.2307325899600982,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9948574304580688,0.2824726700782776,0.1728821992874145,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9555652737617492,0.2171393930912017,0.2051946967840194,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7654554843902588,0.1132744625210762,0.5087289810180664,285.0722961425781,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.305419921875,285.06695556640625,1.0,0.2824870645999908,1.0,1.0,0.0,1.0,-1.5381428003311155,1.5381407737731934,1.939185949595412e-06,1.1788824796676636,1.0,1.0,0.0,31.541627883911133,48.0,46600.609375,0.0,295.73992919921875,1.0,281.2428894042969,284.2007141113281,298.2559814453125,301.26153564453125,293.1499938964844,293.1499938964844,280.95001220703125,32151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642427682876587,1.0,0.0,0.0,3.777643203735352,3.777667760848999,9.522152595309308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.76171875,0.0,1650.067138671875,1895.4371337890625,0.0,2149.88818359375,0.9310027360916138,1.0,0.0,3.0,1.0,0.0
17742540,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9559919238090516,0.2146377712488174,0.1925745159387588,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9969943165779114,0.2489842474460601,0.2330545634031295,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9938246607780457,0.2903788983821869,0.169942170381546,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.964766263961792,0.2201901972293853,0.2081836760044098,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7746520042419434,0.1158293709158897,0.5203112959861755,284.9067687988281,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3395080566406,284.91668701171875,1.0,0.2905819714069366,1.0,1.0,0.0,1.0,-1.589125394821167,1.589123249053955,2.059439339063829e-06,1.2172058820724487,0.913974106311798,0.913974106311798,0.0,32.084957122802734,68.0,48498.2734375,0.0,315.64556884765625,1.0,280.95672607421875,284.03271484375,298.35675048828125,301.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,37088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766977548599243,1.0,0.0,0.0,3.760287046432495,3.76031231880188,9.4348564516622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.005859375,0.0,1667.757568359375,1895.4371337890625,0.0,2260.54248046875,0.9305734634399414,1.0,0.0,3.0,1.0,0.0
17742600,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9559919238090516,0.2146377712488174,0.1925745159387588,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9969943165779114,0.2489842474460601,0.2330545634031295,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9938246607780457,0.2903788983821869,0.169942170381546,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.964766263961792,0.2201901972293853,0.2081836760044098,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7746520042419434,0.1158293709158897,0.5203112959861755,284.9067687988281,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.3395080566406,284.91668701171875,1.0,0.2905819714069366,1.0,1.0,0.0,1.0,-1.589125394821167,1.589123249053955,2.059439339063829e-06,1.2172058820724487,0.913974106311798,0.913974106311798,0.0,32.084957122802734,68.0,48498.2734375,0.0,315.64556884765625,1.0,280.95672607421875,284.03271484375,298.35675048828125,301.5142822265625,293.1499938964844,293.1499938964844,280.6499938964844,37088.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766977548599243,1.0,0.0,0.0,3.760287046432495,3.76031231880188,9.4348564516622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.005859375,0.0,1667.757568359375,1895.4371337890625,0.0,2260.54248046875,0.9305734634399414,1.0,0.0,3.0,1.0,0.0
17742660,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9162319898605348,0.2182112336158752,0.1959083825349807,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9662033319473268,0.2513505220413208,0.2378369271755218,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.2917594313621521,0.1980482041835785,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9244157671928406,0.2231279462575912,0.2111022323369979,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7480978965759277,0.1183400526642799,0.5323344469070435,284.903564453125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3295593261719,284.9217529296875,1.0,0.3055569231510162,1.0,1.0,0.0,1.0,-1.6503112316131592,1.6503089666366575,2.212657363998005e-06,1.2655423879623413,0.8596897125244141,0.8596897125244141,0.0,37.68734359741211,88.0,50518.94140625,0.0,362.26318359375,1.0,280.6572570800781,284.0165405273437,298.40252685546875,301.68414306640625,293.1499938964844,293.1499938964844,280.95001220703125,40216.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888002991676331,1.0,0.0,0.0,3.584237575531006,3.584261655807495,8.572092724534741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.35986328125,0.0,1492.2056884765625,1895.4371337890625,0.0,2369.5009765625,0.8952372670173645,1.0,0.0,3.0,1.0,0.0
17742720,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9162319898605348,0.2182112336158752,0.1959083825349807,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9662033319473268,0.2513505220413208,0.2378369271755218,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.2917594313621521,0.1980482041835785,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9244157671928406,0.2231279462575912,0.2111022323369979,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7480978965759277,0.1183400526642799,0.5323344469070435,284.903564453125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3295593261719,284.9217529296875,1.0,0.3055569231510162,1.0,1.0,0.0,1.0,-1.6503112316131592,1.6503089666366575,2.212657363998005e-06,1.2655423879623413,0.8596897125244141,0.8596897125244141,0.0,37.68734359741211,88.0,50518.94140625,0.0,362.26318359375,1.0,280.6572570800781,284.0165405273437,298.40252685546875,301.68414306640625,293.1499938964844,293.1499938964844,280.95001220703125,40216.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888002991676331,1.0,0.0,0.0,3.584237575531006,3.584261655807495,8.572092724534741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.35986328125,0.0,1492.2056884765625,1895.4371337890625,0.0,2369.5009765625,0.8952372670173645,1.0,0.0,3.0,1.0,0.0
17742780,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8507806062698364,0.2228526026010513,0.2002510875463485,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8901330828666687,0.2549421787261963,0.2413776069879531,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9343480467796326,0.2899098098278045,0.2034248858690261,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8559739589691162,0.2268405556678772,0.2148643583059311,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6986953020095825,0.1212439239025116,0.5470367074012756,285.1288757324219,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3204345703125,285.1307067871094,1.0,0.3242354691028595,1.0,1.0,0.0,1.0,-1.687873601913452,1.6878712177276611,2.31035892284126e-06,1.2953777313232422,1.0,1.0,0.0,50.244911193847656,108.0,51370.609375,0.0,418.8106994628906,1.0,280.9429016113281,284.1897888183594,298.40301513671875,301.6759948730469,293.1499938964844,293.1499938964844,280.6499938964844,32197.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855526208877563,1.0,0.0,0.0,3.780452013015747,3.7804765701293945,9.53631854372361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7841796875,0.0,1653.73583984375,1895.4371337890625,0.0,2340.13427734375,0.9316104650497437,1.0,0.0,3.0,1.0,0.0
17742840,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8507806062698364,0.2228526026010513,0.2002510875463485,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8901330828666687,0.2549421787261963,0.2413776069879531,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9343480467796326,0.2899098098278045,0.2034248858690261,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.8559739589691162,0.2268405556678772,0.2148643583059311,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.6986953020095825,0.1212439239025116,0.5470367074012756,285.1288757324219,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3204345703125,285.1307067871094,1.0,0.3242354691028595,1.0,1.0,0.0,1.0,-1.687873601913452,1.6878712177276611,2.31035892284126e-06,1.2953777313232422,1.0,1.0,0.0,50.244911193847656,108.0,51370.609375,0.0,418.8106994628906,1.0,280.9429016113281,284.1897888183594,298.40301513671875,301.6759948730469,293.1499938964844,293.1499938964844,280.6499938964844,32197.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855526208877563,1.0,0.0,0.0,3.780452013015747,3.7804765701293945,9.53631854372361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.7841796875,0.0,1653.73583984375,1895.4371337890625,0.0,2340.13427734375,0.9316104650497437,1.0,0.0,3.0,1.0,0.0
17742900,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8267191648483276,0.2249667048454284,0.2025762498378753,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8622314929962158,0.2567130029201507,0.2434209585189819,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8993163108825684,0.2899835705757141,0.2035428434610366,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8310162425041199,0.228606715798378,0.2169123589992523,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6771003007888794,0.1226584985852241,0.5549625754356384,285.0050354003906,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3232421875,284.9849853515625,1.0,0.3344014286994934,1.0,1.0,0.0,1.0,-1.7060078382492063,1.7060054540634155,2.3581521872984013e-06,1.3095240592956543,0.9995871186256408,0.9995871186256408,0.0,57.69538497924805,108.0,52844.55078125,0.0,450.7507019042969,1.0,280.6935729980469,284.0113525390625,298.4859619140625,301.9574279785156,293.1499938964844,293.1499938964844,280.6499938964844,33052.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957146763801575,1.0,0.0,0.0,3.8285746574401855,3.8285999298095694,9.780645768842078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9931640625,0.0,1717.9346923828125,1895.4371337890625,0.0,2432.311767578125,0.943246364593506,1.0,0.0,3.0,1.0,0.0
17742960,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8044209480285645,0.2266856580972671,0.2045556008815765,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8383188843727112,0.258229911327362,0.2452574521303177,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.871155321598053,0.2902180254459381,0.2038607001304626,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8086190223693848,0.2301155924797058,0.2187464535236358,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6581434011459351,0.1239198893308639,0.5623912811279297,284.9507751464844,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.322021484375,284.9517822265625,1.0,0.3448796272277832,1.0,1.0,0.0,1.0,-1.7220938205718994,1.7220914363861084,2.401155597908655e-06,1.3221542835235596,0.9679976105690002,0.9679976105690002,0.0,65.99253845214844,96.0,53337.3515625,0.0,484.7487182617188,1.0,280.6568603515625,283.97515869140625,298.4968566894531,301.96514892578125,293.1499938964844,293.1499938964844,280.3500061035156,34717.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801450788974762,1.0,0.0,0.0,3.8416244983673096,3.841650247573853,9.847434512266773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.5439453125,0.0,1746.892822265625,1895.4371337890625,0.0,2484.697021484375,0.9471133947372437,1.0,0.0,3.0,1.0,0.0
17743020,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7879459261894226,0.2298173457384109,0.2076993882656097,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.821932852268219,0.2610825300216675,0.2482737898826599,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8508357405662537,0.2913154065608978,0.2046856433153152,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7916485667228699,0.2329133599996566,0.2217269837856292,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6463392376899719,0.1262835264205932,0.5745680332183838,284.8736572265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3195495605469,284.8873291015625,1.0,0.3552080690860748,1.0,1.0,0.0,1.0,-1.748683214187622,1.748680830001831,2.473218501108932e-06,1.3429776430130005,0.8637768626213074,0.8637768626213074,0.0,74.08502960205078,84.0,54487.640625,0.0,525.542236328125,1.0,280.35675048828125,283.90216064453125,298.51763916015625,302.0723571777344,293.1499938964844,293.1499938964844,280.6499938964844,40702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126479387283325,1.0,0.0,0.0,3.664307832717896,3.664332866668701,8.959364095062483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.2275390625,0.0,1584.4686279296875,1895.4371337890625,0.0,2587.59912109375,0.9126310348510742,1.0,0.0,3.0,1.0,0.0
17743080,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7879459261894226,0.2298173457384109,0.2076993882656097,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.821932852268219,0.2610825300216675,0.2482737898826599,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8508357405662537,0.2913154065608978,0.2046856433153152,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7916485667228699,0.2329133599996566,0.2217269837856292,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6463392376899719,0.1262835264205932,0.5745680332183838,284.8736572265625,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3195495605469,284.8873291015625,1.0,0.3552080690860748,1.0,1.0,0.0,1.0,-1.748683214187622,1.748680830001831,2.473218501108932e-06,1.3429776430130005,0.8637768626213074,0.8637768626213074,0.0,74.08502960205078,84.0,54487.640625,0.0,525.542236328125,1.0,280.35675048828125,283.90216064453125,298.51763916015625,302.0723571777344,293.1499938964844,293.1499938964844,280.6499938964844,40702.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126479387283325,1.0,0.0,0.0,3.664307832717896,3.664332866668701,8.959364095062483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.2275390625,0.0,1584.4686279296875,1895.4371337890625,0.0,2587.59912109375,0.9126310348510742,1.0,0.0,3.0,1.0,0.0
