time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7918705344200134,0.2342595309019088,0.2113433629274368,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8246845602989197,0.2650129497051239,0.2516830265522003,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8523328304290771,0.2942415475845337,0.2064012736082077,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7948284149169922,0.2366429567337036,0.2249851822853088,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6502341032028198,0.1291818767786026,0.5868424773216248,285.09130859375,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.33123779296875,285.0932922363281,1.0,0.3593286275863647,1.0,1.0,0.0,1.0,-1.7778574228286743,1.7778548002243042,2.5535025542922085e-06,1.365607976913452,1.0,1.0,0.0,75.03789520263672,72.0,54996.0078125,0.0,547.64599609375,1.0,280.6429443359375,284.0843200683594,298.5056457519531,302.0077819824219,293.1499938964844,293.1499938964844,280.3500061035156,32869.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060976266860962,1.0,0.0,0.0,3.8173887729644775,3.817413806915283,9.72357725004258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.06640625,0.0,1702.998291015625,1895.4371337890625,0.0,2527.3037109375,0.9404820203781128,1.0,0.0,3.0,1.0,0.0
17743200,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7918705344200134,0.2342595309019088,0.2113433629274368,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8246845602989197,0.2650129497051239,0.2516830265522003,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8523328304290771,0.2942415475845337,0.2064012736082077,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7948284149169922,0.2366429567337036,0.2249851822853088,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6502341032028198,0.1291818767786026,0.5868424773216248,285.09130859375,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.33123779296875,285.0932922363281,1.0,0.3593286275863647,1.0,1.0,0.0,1.0,-1.7778574228286743,1.7778548002243042,2.5535025542922085e-06,1.365607976913452,1.0,1.0,0.0,75.03789520263672,72.0,54996.0078125,0.0,547.64599609375,1.0,280.6429443359375,284.0843200683594,298.5056457519531,302.0077819824219,293.1499938964844,293.1499938964844,280.3500061035156,32869.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060976266860962,1.0,0.0,0.0,3.8173887729644775,3.817413806915283,9.72357725004258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.06640625,0.0,1702.998291015625,1895.4371337890625,0.0,2527.3037109375,0.9404820203781128,1.0,0.0,3.0,1.0,0.0
17743260,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8056766986846924,0.2378099411725998,0.2148246169090271,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.8369576930999756,0.2684216499328613,0.2550722062587738,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.8643518686294556,0.2965365052223205,0.2081814408302307,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8080541491508484,0.2399008274078369,0.2282033264636993,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.6623647809028625,0.1318850815296173,0.5990042090415955,284.7568664550781,284.95001220703125,297.5997314453125,295.55181884765625,297.52069091796875,297.3353576660156,284.74298095703125,1.0,0.3592687249183655,0.8946532011032104,0.8946532011032104,0.4000000059604645,1.0,-1.8067158460617063,1.2515385150909424,0.5551773309707642,0.8348989486694336,0.80422043800354,0.80422043800354,0.0,71.9375228881836,60.0,50727.38671875,0.0,556.5524291992188,1.0,280.3563232421875,283.6434020996094,298.56158447265625,302.05743408203125,293.1499938964844,293.1499938964844,280.6499938964844,43125.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141210079193115,1.0,0.0,0.0,3.698516845703125,3.698542594909668,9.127430189437292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.71875,0.0,1641.8419189453125,1895.4371337890625,0.0,2601.194091796875,0.9169881343841552,1.0,0.0,3.0,1.0,0.0
17743320,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.8056766986846924,0.2378099411725998,0.2148246169090271,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.8369576930999756,0.2684216499328613,0.2550722062587738,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.8643518686294556,0.2965365052223205,0.2081814408302307,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.8080541491508484,0.2399008274078369,0.2282033264636993,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.6623647809028625,0.1318850815296173,0.5990042090415955,284.7568664550781,284.95001220703125,297.5997314453125,295.55181884765625,297.52069091796875,297.3353576660156,284.74298095703125,1.0,0.3592687249183655,0.8946532011032104,0.8946532011032104,0.4000000059604645,1.0,-1.8067158460617063,1.2515385150909424,0.5551773309707642,0.8348989486694336,0.80422043800354,0.80422043800354,0.0,71.9375228881836,60.0,50727.38671875,0.0,556.5524291992188,1.0,280.3563232421875,283.6434020996094,298.56158447265625,302.05743408203125,293.1499938964844,293.1499938964844,280.6499938964844,43125.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141210079193115,1.0,0.0,0.0,3.698516845703125,3.698542594909668,9.127430189437292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.71875,0.0,1641.8419189453125,1895.4371337890625,0.0,2601.194091796875,0.9169881343841552,1.0,0.0,3.0,1.0,0.0
17743380,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8263381123542786,0.2412097007036209,0.2174186706542968,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8580078482627869,0.2717384696006775,0.2577739059925079,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8859267234802246,0.2988467812538147,0.2094228863716125,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8283848166465759,0.2430655807256698,0.2307831794023513,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6822386384010315,0.1345546096563339,0.6093451380729675,284.8486022949219,284.95001220703125,297.6780700683594,295.58709716796875,297.4903259277344,297.33660888671875,284.85498046875,1.0,0.3561747670173645,0.7893064022064209,0.7893064022064209,0.800000011920929,1.0,-1.8300741910934448,0.82381272315979,1.0062614679336548,0.4028069078922272,0.7729368209838867,0.7729368209838867,0.0,66.05501556396484,48.0,43581.75,0.0,553.69189453125,1.0,280.64093017578125,283.7559814453125,298.4083251953125,301.320556640625,293.1499938964844,293.1499938964844,280.95001220703125,43893.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735270857810974,1.0,0.0,0.0,3.328089952468872,3.3281126022338867,7.390663654405216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.35546875,0.0,1257.5035400390625,1895.4371337890625,0.0,2232.22314453125,0.8397408127784729,1.0,0.0,3.0,1.0,0.0
17743440,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8263381123542786,0.2412097007036209,0.2174186706542968,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8580078482627869,0.2717384696006775,0.2577739059925079,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8859267234802246,0.2988467812538147,0.2094228863716125,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8283848166465759,0.2430655807256698,0.2307831794023513,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.6822386384010315,0.1345546096563339,0.6093451380729675,284.8486022949219,284.95001220703125,297.6780700683594,295.58709716796875,297.4903259277344,297.33660888671875,284.85498046875,1.0,0.3561747670173645,0.7893064022064209,0.7893064022064209,0.800000011920929,1.0,-1.8300741910934448,0.82381272315979,1.0062614679336548,0.4028069078922272,0.7729368209838867,0.7729368209838867,0.0,66.05501556396484,48.0,43581.75,0.0,553.69189453125,1.0,280.64093017578125,283.7559814453125,298.4083251953125,301.320556640625,293.1499938964844,293.1499938964844,280.95001220703125,43893.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735270857810974,1.0,0.0,0.0,3.328089952468872,3.3281126022338867,7.390663654405216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.35546875,0.0,1257.5035400390625,1895.4371337890625,0.0,2232.22314453125,0.8397408127784729,1.0,0.0,3.0,1.0,0.0
17743500,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8418022990226746,0.2434222847223281,0.2190415412187576,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8748114705085754,0.2738179266452789,0.2593919336795807,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9031657576560974,0.3005220890045166,0.2103095799684524,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8437020778656006,0.2450279295444488,0.2323083132505417,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.697309672832489,0.1361278146505355,0.6151296496391296,285.0235900878906,284.95001220703125,297.71600341796875,295.6041564941406,297.5035705566406,297.341552734375,285.0352783203125,1.0,0.353964239358902,0.7366330027580261,0.7366330027580261,1.0,1.0,-1.8438045978546145,0.7986266613006592,1.045177936553955,0.3746545314788818,0.8804588913917542,0.8804588913917542,0.0,62.02286529541016,48.0,42876.71875,0.0,550.4706420898438,1.0,280.8889465332031,283.93572998046875,298.3890686035156,301.1065979003906,293.1499938964844,293.1499938964844,280.95001220703125,35179.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496743202209473,1.0,0.0,0.0,3.35634183883667,3.35636305809021,7.516673576901667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.46337890625,0.0,1224.7010498046875,1895.4371337890625,0.0,2022.6341552734373,0.843234658241272,1.0,0.0,3.0,1.0,0.0
17743560,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.862766683101654,0.245839312672615,0.2209793031215667,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8973574042320251,0.2760986685752868,0.2612888514995575,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9281629920005798,0.3024069368839264,0.2114400863647461,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8644648194313049,0.2471759170293808,0.2340846508741378,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7162861824035645,0.1378343254327774,0.6216403841972351,285.0255126953125,284.95001220703125,297.7530822753906,295.6208190917969,297.5238037109375,297.3487548828125,285.0245056152344,1.0,0.3514944612979889,0.7469893097877502,0.7469893097877502,1.0,1.0,-1.8597159385681152,0.8070360422134399,1.0526797771453855,0.3796010911464691,0.9104970693588256,0.9104970693588256,0.0,57.40294647216797,36.0,43271.76171875,0.0,546.8176879882812,1.0,280.9393005371094,283.91082763671875,298.4685974121094,301.2298889160156,293.1499938964844,293.1499938964844,280.6499938964844,32220.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371516823768616,1.0,0.0,0.0,3.4808645248413086,3.480886459350586,8.084767841864959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.55615234375,0.0,1326.0438232421875,1895.4371337890625,0.0,1915.3658447265625,0.8645685911178589,1.0,0.0,3.0,1.0,0.0
17743620,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9236880540847778,0.2497562617063522,0.224328339099884,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9638723731040956,0.2800799906253814,0.2647830843925476,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9897670745849608,0.3053891360759735,0.2133608013391494,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9254330992698668,0.2509585320949554,0.2373766154050827,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7629930973052979,0.1410094946622848,0.6342257261276245,284.9159545898437,284.95001220703125,297.82440185546875,295.6528625488281,297.55975341796875,297.3550109863281,284.92449951171875,1.0,0.3458116352558136,0.7677018642425537,0.7677018642425537,1.0,1.0,-1.8893078565597528,0.8253461718559265,1.0639617443084717,0.3915392160415649,0.8270505666732788,0.8270505666732788,0.0,47.62738800048828,39.0,44397.22265625,0.0,535.9742431640625,1.0,280.6587829589844,283.7966003417969,298.6512145996094,301.5559387207031,293.1499938964844,293.1499938964844,280.95001220703125,38834.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421726584434509,1.0,0.0,0.0,3.376354217529297,3.376376152038574,7.606577696606109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.00390625,0.0,1269.12255859375,1895.4371337890625,0.0,1958.12548828125,0.8474478721618652,1.0,0.0,3.0,1.0,0.0
17743680,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9236880540847778,0.2497562617063522,0.224328339099884,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9638723731040956,0.2800799906253814,0.2647830843925476,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9897670745849608,0.3053891360759735,0.2133608013391494,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9254330992698668,0.2509585320949554,0.2373766154050827,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7629930973052979,0.1410094946622848,0.6342257261276245,284.9159545898437,284.95001220703125,297.82440185546875,295.6528625488281,297.55975341796875,297.3550109863281,284.92449951171875,1.0,0.3458116352558136,0.7677018642425537,0.7677018642425537,1.0,1.0,-1.8893078565597528,0.8253461718559265,1.0639617443084717,0.3915392160415649,0.8270505666732788,0.8270505666732788,0.0,47.62738800048828,39.0,44397.22265625,0.0,535.9742431640625,1.0,280.6587829589844,283.7966003417969,298.6512145996094,301.5559387207031,293.1499938964844,293.1499938964844,280.95001220703125,38834.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421726584434509,1.0,0.0,0.0,3.376354217529297,3.376376152038574,7.606577696606109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.00390625,0.0,1269.12255859375,1895.4371337890625,0.0,1958.12548828125,0.8474478721618652,1.0,0.0,3.0,1.0,0.0
17743740,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8481569886207581,0.2547268569469452,0.2288521528244018,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8803664445877075,0.2852418422698974,0.2696680724620819,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9067288041114808,0.3111721277236938,0.2170089483261108,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8492077589035034,0.2554486989974975,0.2419233322143554,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.706882655620575,0.1442057490348816,0.652361273765564,285.0269775390625,284.95001220703125,297.8915405273437,295.68310546875,297.59686279296875,297.3698425292969,285.0016174316406,1.0,0.338863730430603,0.7884144186973572,0.7884144186973572,1.0,1.0,-1.7344670295715332,0.7513274550437927,0.9831396341323853,0.3713165819644928,0.948574721813202,0.948574721813202,0.0,61.79397201538086,42.0,42468.0859375,0.0,533.1209106445312,1.0,280.94097900390625,283.85797119140625,298.6644287109375,301.5181579589844,293.1499938964844,293.1499938964844,280.6499938964844,31030.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349948287010193,1.0,0.0,0.0,3.592978477478028,3.593001127243042,8.613953923486406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.75146484375,0.0,1434.04736328125,1895.4371337890625,0.0,1897.104248046875,0.8884835243225098,1.0,0.0,3.0,1.0,0.0
17743800,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8481569886207581,0.2547268569469452,0.2288521528244018,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8803664445877075,0.2852418422698974,0.2696680724620819,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9067288041114808,0.3111721277236938,0.2170089483261108,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8492077589035034,0.2554486989974975,0.2419233322143554,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.706882655620575,0.1442057490348816,0.652361273765564,285.0269775390625,284.95001220703125,297.8915405273437,295.68310546875,297.59686279296875,297.3698425292969,285.0016174316406,1.0,0.338863730430603,0.7884144186973572,0.7884144186973572,1.0,1.0,-1.7344670295715332,0.7513274550437927,0.9831396341323853,0.3713165819644928,0.948574721813202,0.948574721813202,0.0,61.79397201538086,42.0,42468.0859375,0.0,533.1209106445312,1.0,280.94097900390625,283.85797119140625,298.6644287109375,301.5181579589844,293.1499938964844,293.1499938964844,280.6499938964844,31030.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349948287010193,1.0,0.0,0.0,3.592978477478028,3.593001127243042,8.613953923486406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.75146484375,0.0,1434.04736328125,1895.4371337890625,0.0,1897.104248046875,0.8884835243225098,1.0,0.0,3.0,1.0,0.0
17743860,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.979697048664093,0.2580333650112152,0.2316974401473999,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.2907421290874481,0.2629507184028625,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3203344345092773,0.1942145079374313,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9808090329170228,0.259115993976593,0.2449229210615158,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8102074861526489,0.1475968062877655,0.6628000736236572,284.88653564453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6356201171875,297.3860778808594,284.89263916015625,1.0,0.343372493982315,0.7891929745674133,0.7891929745674133,1.0,1.0,-1.905382871627808,0.8367757797241211,1.0686070919036863,0.3999370336532593,0.8349077105522156,0.8349077105522156,0.0,42.38105392456055,62.0,44962.35546875,0.0,533.1563720703125,1.0,280.65802001953125,283.741455078125,298.75079345703125,301.7265625,293.1499938964844,293.1499938964844,280.95001220703125,39272.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471381425857544,1.0,0.0,0.0,3.48112416267395,3.481147050857544,8.085973490778997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.9580078125,0.0,1376.62939453125,1895.4371337890625,0.0,2000.74365234375,0.8700018525123596,1.0,0.0,3.0,1.0,0.0
17743920,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.979697048664093,0.2580333650112152,0.2316974401473999,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.2907421290874481,0.2629507184028625,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3203344345092773,0.1942145079374313,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9808090329170228,0.259115993976593,0.2449229210615158,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8102074861526489,0.1475968062877655,0.6628000736236572,284.88653564453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6356201171875,297.3860778808594,284.89263916015625,1.0,0.343372493982315,0.7891929745674133,0.7891929745674133,1.0,1.0,-1.905382871627808,0.8367757797241211,1.0686070919036863,0.3999370336532593,0.8349077105522156,0.8349077105522156,0.0,42.38105392456055,62.0,44962.35546875,0.0,533.1563720703125,1.0,280.65802001953125,283.741455078125,298.75079345703125,301.7265625,293.1499938964844,293.1499938964844,280.95001220703125,39272.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471381425857544,1.0,0.0,0.0,3.48112416267395,3.481147050857544,8.085973490778997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.9580078125,0.0,1376.62939453125,1895.4371337890625,0.0,2000.74365234375,0.8700018525123596,1.0,0.0,3.0,1.0,0.0
17743980,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9834532737731934,0.2625336050987243,0.2352578043937683,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.2970611751079559,0.2635740637779236,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.3287133574485779,0.1946749091148376,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9845718145370485,0.2635135054588318,0.2487261444330215,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8155225515365601,0.1511098891496658,0.6778250336647034,285.0655212402344,284.95001220703125,298.0116882324219,295.73760986328125,297.67706298828125,297.4135131835937,285.0649719238281,1.0,0.3523546159267425,0.7899715900421143,0.7899715900421143,1.0,1.0,-1.9567937850952148,0.8618875741958618,1.0949063301086426,0.4113301634788513,0.99298894405365,0.99298894405365,0.0,43.633766174316406,82.0,45375.0,0.0,567.0929565429688,1.0,280.94171142578125,283.8955993652344,298.7215881347656,301.63153076171875,293.1499938964844,293.1499938964844,280.6499938964844,30969.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392745018005371,1.0,0.0,0.0,3.6678431034088135,3.667866468429565,8.97666041055345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.66845703125,0.0,1515.28857421875,1895.4371337890625,0.0,1933.4022216796875,0.906022846698761,1.0,0.0,3.0,1.0,0.0
17744040,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9834532737731934,0.2625336050987243,0.2352578043937683,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.2970611751079559,0.2635740637779236,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.3287133574485779,0.1946749091148376,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9845718145370485,0.2635135054588318,0.2487261444330215,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8155225515365601,0.1511098891496658,0.6778250336647034,285.0655212402344,284.95001220703125,298.0116882324219,295.73760986328125,297.67706298828125,297.4135131835937,285.0649719238281,1.0,0.3523546159267425,0.7899715900421143,0.7899715900421143,1.0,1.0,-1.9567937850952148,0.8618875741958618,1.0949063301086426,0.4113301634788513,0.99298894405365,0.99298894405365,0.0,43.633766174316406,82.0,45375.0,0.0,567.0929565429688,1.0,280.94171142578125,283.8955993652344,298.7215881347656,301.63153076171875,293.1499938964844,293.1499938964844,280.6499938964844,30969.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392745018005371,1.0,0.0,0.0,3.6678431034088135,3.667866468429565,8.97666041055345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.66845703125,0.0,1515.28857421875,1895.4371337890625,0.0,1933.4022216796875,0.906022846698761,1.0,0.0,3.0,1.0,0.0
17744100,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9699299335479736,0.2643746733665466,0.237314760684967,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.2995755970478058,0.2787859439849853,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.3310924470424652,0.2059103548526764,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9711861610412598,0.2655372023582458,0.2509049773216247,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8044231534004211,0.1528327465057373,0.6862432956695557,284.9383239746094,284.95001220703125,298.0384521484375,295.7499389648437,297.69146728515625,297.41766357421875,284.9279479980469,1.0,0.3593478500843048,0.7903608679771423,0.7903608679771423,1.0,1.0,-1.986107587814331,0.8755958080291748,1.1105117797851562,0.4202464520931244,0.9298790097236632,0.9298790097236632,0.0,46.537593841552734,82.0,46895.21484375,0.0,603.7156372070312,1.0,280.7000427246094,283.7291259765625,298.80694580078125,301.9045104980469,293.1499938964844,293.1499938964844,280.6499938964844,33419.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490196824073792,1.0,0.0,0.0,3.716953039169312,3.716977119445801,9.218651939590928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.51220703125,0.0,1589.2774658203125,1895.4371337890625,0.0,2016.975830078125,0.9170829653739928,1.0,0.0,3.0,1.0,0.0
17744160,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9536993503570556,0.2659492492675781,0.2389069497585296,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9912668466567992,0.3006118834018707,0.2845036387443542,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.332126647233963,0.217715173959732,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9553536772727966,0.2673564255237579,0.2527933418750763,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7923195958137512,0.154458075761795,0.6941695809364319,284.941162109375,284.95001220703125,298.06378173828125,295.7616882324219,297.6981811523437,297.408935546875,284.9467468261719,1.0,0.3680357933044433,0.7892819046974182,0.7892819046974182,1.0,1.0,-2.025887012481689,0.8943911790847778,1.1314958333969116,0.4304831326007843,0.9236652851104736,0.9236652851104736,0.0,50.00210571289063,102.0,47706.3515625,0.0,644.5863037109375,1.0,280.65771484375,283.7372131347656,298.8218688964844,301.9313659667969,293.1499938964844,293.1499938964844,280.3500061035156,35392.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555490732192993,1.0,0.0,0.0,3.6994786262512207,3.699502944946289,9.132177183346356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.361328125,0.0,1584.30859375,1895.4371337890625,0.0,2073.64794921875,0.9160781502723694,1.0,0.0,3.0,1.0,0.0
17744220,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.884160578250885,0.2689277827739715,0.2421048879623413,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.92257422208786,0.3030619919300079,0.2871700227260589,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9536550641059875,0.3294104933738708,0.2313581854104995,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8861602544784546,0.2708573043346405,0.2566383779048919,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7424356341362,0.1575324386358261,0.7105920314788818,284.8948059082031,284.95001220703125,298.11004638671875,295.7834167480469,297.70758056640625,297.387939453125,284.903076171875,1.0,0.3870126008987427,0.7871239185333252,0.7871239185333252,1.0,1.0,-2.0731327533721924,0.9165242910385132,1.1566085815429688,0.4426569044589996,0.850396454334259,0.850396454334259,0.0,64.03458404541016,122.0,49326.8828125,0.0,732.1852416992188,1.0,280.3575439453125,283.6700134277344,298.84521484375,302.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,39765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713837623596191,1.0,0.0,0.0,3.553422451019287,3.5534462928771973,8.425331543548964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.27490234375,0.0,1455.77978515625,1895.4371337890625,0.0,2213.135986328125,0.8873844742774963,1.0,0.0,3.0,1.0,0.0
17744280,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.884160578250885,0.2689277827739715,0.2421048879623413,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.92257422208786,0.3030619919300079,0.2871700227260589,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9536550641059875,0.3294104933738708,0.2313581854104995,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8861602544784546,0.2708573043346405,0.2566383779048919,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7424356341362,0.1575324386358261,0.7105920314788818,284.8948059082031,284.95001220703125,298.11004638671875,295.7834167480469,297.70758056640625,297.387939453125,284.903076171875,1.0,0.3870126008987427,0.7871239185333252,0.7871239185333252,1.0,1.0,-2.0731327533721924,0.9165242910385132,1.1566085815429688,0.4426569044589996,0.850396454334259,0.850396454334259,0.0,64.03458404541016,122.0,49326.8828125,0.0,732.1852416992188,1.0,280.3575439453125,283.6700134277344,298.84521484375,302.0854187011719,293.1499938964844,293.1499938964844,280.6499938964844,39765.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713837623596191,1.0,0.0,0.0,3.553422451019287,3.5534462928771973,8.425331543548964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.27490234375,0.0,1455.77978515625,1895.4371337890625,0.0,2213.135986328125,0.8873844742774963,1.0,0.0,3.0,1.0,0.0
17744340,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8358118534088135,0.2728270888328552,0.2459576427936554,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8680158257484436,0.3069712817668915,0.2911320030689239,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8902196288108826,0.3302321434020996,0.2316364496946334,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8378890156745911,0.2751136422157287,0.2610659599304199,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7048708200454712,0.1609611958265304,0.7284544110298157,285.0706481933594,284.95001220703125,298.1499938964844,295.8027648925781,297.7265319824219,297.38922119140625,285.0694885253906,1.0,0.4068759977817535,0.784965991973877,0.784965991973877,1.0,1.0,-2.110469579696656,0.9340651631355286,1.176404595375061,0.4517074525356293,1.0,1.0,0.0,81.370361328125,125.0,49714.1328125,0.0,826.1305541992188,1.0,280.6427001953125,283.8222045898437,298.8019714355469,301.98980712890625,293.1499938964844,293.1499938964844,280.3500061035156,31572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666661739349365,1.0,0.0,0.0,3.738835573196411,3.73885989189148,9.32751675009058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6025390625,0.0,1600.33349609375,1895.4371337890625,0.0,2171.291259765625,0.9221006035804749,1.0,0.0,3.0,1.0,0.0
17744400,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8358118534088135,0.2728270888328552,0.2459576427936554,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8680158257484436,0.3069712817668915,0.2911320030689239,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8902196288108826,0.3302321434020996,0.2316364496946334,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8378890156745911,0.2751136422157287,0.2610659599304199,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7048708200454712,0.1609611958265304,0.7284544110298157,285.0706481933594,284.95001220703125,298.1499938964844,295.8027648925781,297.7265319824219,297.38922119140625,285.0694885253906,1.0,0.4068759977817535,0.784965991973877,0.784965991973877,1.0,1.0,-2.110469579696656,0.9340651631355286,1.176404595375061,0.4517074525356293,1.0,1.0,0.0,81.370361328125,125.0,49714.1328125,0.0,826.1305541992188,1.0,280.6427001953125,283.8222045898437,298.8019714355469,301.98980712890625,293.1499938964844,293.1499938964844,280.3500061035156,31572.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666661739349365,1.0,0.0,0.0,3.738835573196411,3.73885989189148,9.32751675009058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.6025390625,0.0,1600.33349609375,1895.4371337890625,0.0,2171.291259765625,0.9221006035804749,1.0,0.0,3.0,1.0,0.0
17744460,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8120590448379517,0.2753954231739044,0.2491581588983535,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8424872159957886,0.3102385699748993,0.295000821352005,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8610641956329346,0.3316898047924042,0.2330901175737381,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8147614598274231,0.278520405292511,0.2650961577892303,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6842935681343079,0.1636838763952255,0.7442492246627808,284.9089050292969,284.95001220703125,298.17987060546875,295.81842041015625,297.7378845214844,297.385009765625,284.91241455078125,1.0,0.4216056764125824,0.7833349704742432,0.7833349704742432,1.0,1.0,-2.144526481628418,0.950057327747345,1.1944692134857178,0.4602858424186706,0.9068182706832886,0.9068182706832886,0.0,94.51588439941406,113.0,51230.1875,0.0,905.1538696289062,1.0,280.3571472167969,283.6402893066406,298.8705139160156,302.2251892089844,293.1499938964844,293.1499938964844,280.04998779296875,36877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814419269561768,1.0,0.0,0.0,3.7268683910369873,3.726893186569214,9.267901077691932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8837890625,0.0,1627.0855712890625,1895.4371337890625,0.0,2303.095947265625,0.9229610562324524,1.0,0.0,3.0,1.0,0.0
17744520,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8120590448379517,0.2753954231739044,0.2491581588983535,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8424872159957886,0.3102385699748993,0.295000821352005,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8610641956329346,0.3316898047924042,0.2330901175737381,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8147614598274231,0.278520405292511,0.2650961577892303,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6842935681343079,0.1636838763952255,0.7442492246627808,284.9089050292969,284.95001220703125,298.17987060546875,295.81842041015625,297.7378845214844,297.385009765625,284.91241455078125,1.0,0.4216056764125824,0.7833349704742432,0.7833349704742432,1.0,1.0,-2.144526481628418,0.950057327747345,1.1944692134857178,0.4602858424186706,0.9068182706832886,0.9068182706832886,0.0,94.51588439941406,113.0,51230.1875,0.0,905.1538696289062,1.0,280.3571472167969,283.6402893066406,298.8705139160156,302.2251892089844,293.1499938964844,293.1499938964844,280.04998779296875,36877.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814419269561768,1.0,0.0,0.0,3.7268683910369873,3.726893186569214,9.267901077691932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.8837890625,0.0,1627.0855712890625,1895.4371337890625,0.0,2303.095947265625,0.9229610562324524,1.0,0.0,3.0,1.0,0.0
17744580,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8050668239593506,0.2771894335746765,0.2509645521640777,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8361341953277588,0.3128780722618103,0.29770627617836,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8529808521270752,0.3330405354499817,0.2341106683015823,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8087348937988281,0.2811909019947052,0.2678612172603607,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.679533064365387,0.1656464338302612,0.754408061504364,284.88739013671875,284.95001220703125,298.1967163085937,295.8294677734375,297.74005126953125,297.37481689453125,284.89520263671875,1.0,0.4278421401977539,0.7817040085792542,0.7817040085792542,1.0,1.0,-2.166699409484864,0.960366189479828,1.2063331604003906,0.4657650887966156,0.8286995887756348,0.8286995887756348,0.0,99.56350708007812,101.0,51790.8515625,0.0,944.92431640625,1.0,280.0580139160156,283.6123352050781,298.8605041503906,302.2665710449219,293.1499938964844,293.1499938964844,280.3500061035156,41420.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907517552375793,1.0,0.0,0.0,3.478574275970459,3.478597640991211,8.074131869761914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.46435546875,0.0,1389.3360595703125,1895.4371337890625,0.0,2387.189208984375,0.873018741607666,1.0,0.0,3.0,1.0,0.0
17744640,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8050668239593506,0.2771894335746765,0.2509645521640777,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8361341953277588,0.3128780722618103,0.29770627617836,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8529808521270752,0.3330405354499817,0.2341106683015823,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8087348937988281,0.2811909019947052,0.2678612172603607,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.679533064365387,0.1656464338302612,0.754408061504364,284.88739013671875,284.95001220703125,298.1967163085937,295.8294677734375,297.74005126953125,297.37481689453125,284.89520263671875,1.0,0.4278421401977539,0.7817040085792542,0.7817040085792542,1.0,1.0,-2.166699409484864,0.960366189479828,1.2063331604003906,0.4657650887966156,0.8286995887756348,0.8286995887756348,0.0,99.56350708007812,101.0,51790.8515625,0.0,944.92431640625,1.0,280.0580139160156,283.6123352050781,298.8605041503906,302.2665710449219,293.1499938964844,293.1499938964844,280.3500061035156,41420.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907517552375793,1.0,0.0,0.0,3.478574275970459,3.478597640991211,8.074131869761914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.46435546875,0.0,1389.3360595703125,1895.4371337890625,0.0,2387.189208984375,0.873018741607666,1.0,0.0,3.0,1.0,0.0
17744700,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8069358468055725,0.2785572409629822,0.251959890127182,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8380964398384094,0.3145420551300049,0.299085259437561,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8545421361923218,0.3342340588569641,0.2347597032785415,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8108472228050232,0.2828037440776825,0.2692179381847381,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6816356778144836,0.1667247712612152,0.7588223218917847,285.0280456542969,284.95001220703125,298.2005310058594,295.8333435058594,297.7408142089844,297.3727722167969,285.03680419921875,1.0,0.4289271831512451,0.780888557434082,0.780888557434082,1.0,1.0,-2.177259683609009,0.9652762413024902,1.211983323097229,0.4683294892311096,0.9227923154830932,0.9227923154830932,0.0,99.46481323242188,101.0,51406.078125,0.0,954.8486328125,1.0,280.2983093261719,283.7557678222656,298.80078125,302.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,34390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839686870574951,1.0,0.0,0.0,3.5445549488067627,3.5445775985717773,8.383333351957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6513671875,0.0,1407.2926025390625,1895.4371337890625,0.0,2325.844970703125,0.8831123113632202,1.0,0.0,3.0,1.0,0.0
17744760,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8119081854820251,0.2800686657428741,0.2532217800617218,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.843104362487793,0.3163455724716186,0.3006777465343475,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8593809008598328,0.3355949819087982,0.2356242090463638,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.81589275598526,0.2845337986946106,0.2707494795322418,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6864467859268188,0.1678619533777237,0.7635242342948914,285.0297546386719,284.95001220703125,298.2014465332031,295.8362121582031,297.7411499023437,297.3723449707031,285.02740478515625,1.0,0.4290953576564789,0.7802630662918091,0.7802630662918091,1.0,1.0,-2.1892125606536865,0.9708803296089172,1.218332290649414,0.4713131487369537,0.9537836909294128,0.9537836909294128,0.0,97.96390533447266,89.0,51776.60546875,0.0,960.996337890625,1.0,280.34185791015625,283.7374572753906,298.8163452148437,302.1405334472656,293.1499938964844,293.1499938964844,280.04998779296875,32368.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822864651679993,1.0,0.0,0.0,3.646871328353882,3.646894693374634,8.874301329342416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.326171875,0.0,1502.5428466796875,1895.4371337890625,0.0,2310.693359375,0.901947021484375,1.0,0.0,3.0,1.0,0.0
17744820,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8251680731773376,0.2819455862045288,0.2549787163734436,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.85764479637146,0.3191208243370056,0.303295373916626,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737202882766724,0.3373351097106933,0.2368609756231308,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8296915888786316,0.2872223854064941,0.2732721269130707,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6998103857040405,0.1696207970380783,0.7710494995117188,284.9024658203125,284.95001220703125,298.1949768066406,295.83892822265625,297.7338256835937,297.3638916015625,284.9081726074219,1.0,0.4271452724933624,0.779012143611908,0.779012143611908,1.0,1.0,-2.2080278396606445,0.9796339869499208,1.2283939123153689,0.4760410785675049,0.8520886898040771,0.8520886898040771,0.0,92.83182525634766,77.0,52598.37890625,0.0,960.3464965820312,1.0,280.0575256347656,283.60577392578125,298.8711242675781,302.3200988769531,293.1499938964844,293.1499938964844,280.3500061035156,38979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930587530136108,1.0,0.0,0.0,3.5388545989990234,3.5388782024383545,8.356390708286199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.7509765625,0.0,1434.6063232421875,1895.4371337890625,0.0,2408.14013671875,0.8832090497016907,1.0,0.0,3.0,1.0,0.0
17744880,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8251680731773376,0.2819455862045288,0.2549787163734436,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.85764479637146,0.3191208243370056,0.303295373916626,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8737202882766724,0.3373351097106933,0.2368609756231308,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8296915888786316,0.2872223854064941,0.2732721269130707,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6998103857040405,0.1696207970380783,0.7710494995117188,284.9024658203125,284.95001220703125,298.1949768066406,295.83892822265625,297.7338256835937,297.3638916015625,284.9081726074219,1.0,0.4271452724933624,0.779012143611908,0.779012143611908,1.0,1.0,-2.2080278396606445,0.9796339869499208,1.2283939123153689,0.4760410785675049,0.8520886898040771,0.8520886898040771,0.0,92.83182525634766,77.0,52598.37890625,0.0,960.3464965820312,1.0,280.0575256347656,283.60577392578125,298.8711242675781,302.3200988769531,293.1499938964844,293.1499938964844,280.3500061035156,38979.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930587530136108,1.0,0.0,0.0,3.5388545989990234,3.5388782024383545,8.356390708286199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.7509765625,0.0,1434.6063232421875,1895.4371337890625,0.0,2408.14013671875,0.8832090497016907,1.0,0.0,3.0,1.0,0.0
17744940,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8459998965263367,0.2845384478569031,0.2567522823810577,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8812707662582397,0.3224241137504577,0.305882453918457,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8973186016082764,0.3397839665412903,0.2381434887647628,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8513520359992981,0.290369302034378,0.2757349610328674,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7194601893424988,0.1715963333845138,0.7778782248497009,285.03863525390625,284.95001220703125,298.1781921386719,295.8379211425781,297.7248840332031,297.3607177734375,285.03546142578125,1.0,0.4230897426605224,0.7777611613273621,0.7777611613273621,1.0,1.0,-2.2259626388549805,0.9880006909370422,1.2379618883132937,0.4803815186023712,0.9808487296104432,0.9808487296104432,0.0,85.0814208984375,65.0,52478.47265625,0.0,948.8341674804688,1.0,280.3425598144531,283.7300109863281,298.82489013671875,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,31966.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864131927490234,1.0,0.0,0.0,3.706328630447388,3.706352472305298,9.16602687084378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2900390625,0.0,1566.0980224609375,1895.4371337890625,0.0,2347.906982421875,0.9149126410484314,1.0,0.0,3.0,1.0,0.0
