time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8459998965263367,0.2845384478569031,0.2567522823810577,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8812707662582397,0.3224241137504577,0.305882453918457,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8973186016082764,0.3397839665412903,0.2381434887647628,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8513520359992981,0.290369302034378,0.2757349610328674,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7194601893424988,0.1715963333845138,0.7778782248497009,285.03863525390625,284.95001220703125,298.1781921386719,295.8379211425781,297.7248840332031,297.3607177734375,285.03546142578125,1.0,0.4230897426605224,0.7777611613273621,0.7777611613273621,1.0,1.0,-2.2259626388549805,0.9880006909370422,1.2379618883132937,0.4803815186023712,0.9808487296104432,0.9808487296104432,0.0,85.0814208984375,65.0,52478.47265625,0.0,948.8341674804688,1.0,280.3425598144531,283.7300109863281,298.82489013671875,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,31966.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864131927490234,1.0,0.0,0.0,3.706328630447388,3.706352472305298,9.16602687084378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.2900390625,0.0,1566.0980224609375,1895.4371337890625,0.0,2347.906982421875,0.9149126410484314,1.0,0.0,3.0,1.0,0.0
17745060,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8755382895469666,0.2861427962779999,0.258134514093399,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9146970510482788,0.3250120282173157,0.3081898093223572,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9324078559875488,0.3413743376731872,0.2391816526651382,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8821710348129272,0.2928603291511535,0.2779330313205719,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7436366081237793,0.1731602549552917,0.7838060855865479,284.8903503417969,284.95001220703125,298.15203857421875,295.8334045410156,297.7083740234375,297.35162353515625,284.8956604003906,1.0,0.417693167924881,0.7765699028968811,0.7765699028968811,1.0,1.0,-2.241407871246338,0.9951719045639038,1.246235966682434,0.4841301441192627,0.8643724322319031,0.8643724322319031,0.0,76.0520248413086,53.0,53303.7890625,0.0,929.740478515625,1.0,280.0570068359375,283.5790405273437,298.8687438964844,302.3664245605469,293.1499938964844,293.1499938964844,280.3500061035156,38873.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797799289226532,1.0,0.0,0.0,3.612540483474731,3.6125645637512207,8.70800647589931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.69580078125,0.0,1513.173095703125,1895.4371337890625,0.0,2451.321533203125,0.8991634845733643,1.0,0.0,3.0,1.0,0.0
17745120,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8755382895469666,0.2861427962779999,0.258134514093399,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9146970510482788,0.3250120282173157,0.3081898093223572,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9324078559875488,0.3413743376731872,0.2391816526651382,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8821710348129272,0.2928603291511535,0.2779330313205719,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7436366081237793,0.1731602549552917,0.7838060855865479,284.8903503417969,284.95001220703125,298.15203857421875,295.8334045410156,297.7083740234375,297.35162353515625,284.8956604003906,1.0,0.417693167924881,0.7765699028968811,0.7765699028968811,1.0,1.0,-2.241407871246338,0.9951719045639038,1.246235966682434,0.4841301441192627,0.8643724322319031,0.8643724322319031,0.0,76.0520248413086,53.0,53303.7890625,0.0,929.740478515625,1.0,280.0570068359375,283.5790405273437,298.8687438964844,302.3664245605469,293.1499938964844,293.1499938964844,280.3500061035156,38873.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797799289226532,1.0,0.0,0.0,3.612540483474731,3.6125645637512207,8.70800647589931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.69580078125,0.0,1513.173095703125,1895.4371337890625,0.0,2451.321533203125,0.8991634845733643,1.0,0.0,3.0,1.0,0.0
17745180,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9222121834754944,0.2885324656963348,0.2596061527729034,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9668524265289308,0.3281668424606323,0.3105194270610809,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9811133146286012,0.3437122702598572,0.240298330783844,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9310129284858704,0.295842707157135,0.2801280319690704,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7808714509010315,0.1749931424856186,0.7894548177719116,285.0355224609375,284.95001220703125,298.11737060546875,295.82568359375,297.6914978027344,297.3486022949219,285.0326843261719,1.0,0.4113623201847076,0.7753786444664001,0.7753786444664001,1.0,1.0,-2.2567317485809326,1.0023123025894165,1.254419445991516,0.4877179861068725,0.9942576885223388,0.9942576885223388,0.0,65.82816314697266,56.0,53046.6015625,0.0,905.6461181640624,1.0,280.3430480957031,283.7165832519531,298.81231689453125,302.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,32302.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910387516021729,1.0,0.0,0.0,3.761481285095215,3.7615058422088623,9.440850021746884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2275390625,0.0,1632.2603759765625,1895.4371337890625,0.0,2389.793212890625,0.927599549293518,1.0,0.0,3.0,1.0,0.0
17745240,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9222121834754944,0.2885324656963348,0.2596061527729034,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9668524265289308,0.3281668424606323,0.3105194270610809,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9811133146286012,0.3437122702598572,0.240298330783844,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9310129284858704,0.295842707157135,0.2801280319690704,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7808714509010315,0.1749931424856186,0.7894548177719116,285.0355224609375,284.95001220703125,298.11737060546875,295.82568359375,297.6914978027344,297.3486022949219,285.0326843261719,1.0,0.4113623201847076,0.7753786444664001,0.7753786444664001,1.0,1.0,-2.2567317485809326,1.0023123025894165,1.254419445991516,0.4877179861068725,0.9942576885223388,0.9942576885223388,0.0,65.82816314697266,56.0,53046.6015625,0.0,905.6461181640624,1.0,280.3430480957031,283.7165832519531,298.81231689453125,302.2226867675781,293.1499938964844,293.1499938964844,280.04998779296875,32302.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910387516021729,1.0,0.0,0.0,3.761481285095215,3.7615058422088623,9.440850021746884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2275390625,0.0,1632.2603759765625,1895.4371337890625,0.0,2389.793212890625,0.927599549293518,1.0,0.0,3.0,1.0,0.0
17745300,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9448463320732116,0.2893941700458526,0.2604734599590301,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.985919952392578,0.3295193016529083,0.3118278980255127,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9975907802581788,0.3445973098278045,0.2409682720899582,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9537666440010072,0.2971254289150238,0.2813555598258972,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7981130480766296,0.1757943928241729,0.79282546043396,284.88232421875,284.95001220703125,298.0971069335937,295.8206787109375,297.6807861328125,297.3454284667969,284.8711853027344,1.0,0.4100731909275055,0.7747829556465149,0.7747829556465149,1.0,1.0,-2.2656729221343994,1.0064855813980105,1.2591872215270996,0.4898805916309356,0.9001566171646118,0.9001566171646118,0.0,62.42214584350586,56.0,54072.421875,0.0,901.30126953125,1.0,280.09478759765625,283.53839111328125,298.8675842285156,302.450927734375,293.1499938964844,293.1499938964844,280.04998779296875,35724.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989978790283203,1.0,0.0,0.0,3.766000032424927,3.766025066375733,9.463546462029626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.4443359375,0.0,1663.970458984375,1895.4371337890625,0.0,2462.2666015625,0.9290772080421448,1.0,0.0,3.0,1.0,0.0
17745360,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.93101167678833,0.2898886203765869,0.2611320614814758,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.975174367427826,0.3306558430194855,0.3130321502685547,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9878074526786804,0.3457218110561371,0.2416038960218429,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.940757930278778,0.2981217205524444,0.2825038433074951,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7881829142570496,0.1763788014650344,0.796363890171051,284.87957763671875,284.95001220703125,298.0750732421875,295.8149719238281,297.6673889160156,297.3395690917969,284.880615234375,1.0,0.4083195030689239,0.7741791605949402,0.7741791605949402,1.0,1.0,-2.241829633712769,0.9937403798103333,1.24808931350708,0.4885915517807007,0.8702185750007629,0.8702185750007629,0.0,64.43514251708984,59.0,53550.92578125,0.0,898.6206665039062,1.0,280.05694580078125,283.55401611328125,298.8487243652344,302.3814392089844,293.1499938964844,293.1499938964844,280.3500061035156,39008.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020782470703125,1.0,0.0,0.0,3.666849613189697,3.666874408721924,8.971798592938285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.6689453125,0.0,1574.6102294921875,1895.4371337890625,0.0,2490.441162109375,0.9111279249191284,1.0,0.0,3.0,1.0,0.0
17745420,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.965658962726593,0.2920223772525787,0.2625575363636017,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.3337145149707794,0.3125985264778137,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.3503508269786834,0.2308846414089203,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9748789668083192,0.3009169697761535,0.2847084999084472,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8155630826950073,0.1780575662851333,0.8021982312202454,285.022705078125,284.95001220703125,298.026123046875,295.8015441894531,297.6459655761719,297.3394470214844,285.0203857421875,1.0,0.4088970124721527,0.7729715704917908,0.7729715704917908,1.0,1.0,-2.272251844406128,1.0092865228652954,1.2629653215408323,0.4911226332187652,0.9917683005332948,0.9917683005332948,0.0,59.69519805908203,79.0,53227.3125,0.0,897.2329711914062,1.0,280.342529296875,283.7008056640625,298.7851867675781,302.2135009765625,293.1499938964844,293.1499938964844,280.04998779296875,32846.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945896983146667,1.0,0.0,0.0,3.790599822998047,3.7906246185302734,9.587583917891609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8642578125,0.0,1670.7886962890625,1895.4371337890625,0.0,2422.06689453125,0.9347386956214904,1.0,0.0,3.0,1.0,0.0
17745480,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.965658962726593,0.2920223772525787,0.2625575363636017,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.3337145149707794,0.3125985264778137,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.3503508269786834,0.2308846414089203,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9748789668083192,0.3009169697761535,0.2847084999084472,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8155630826950073,0.1780575662851333,0.8021982312202454,285.022705078125,284.95001220703125,298.026123046875,295.8015441894531,297.6459655761719,297.3394470214844,285.0203857421875,1.0,0.4088970124721527,0.7729715704917908,0.7729715704917908,1.0,1.0,-2.272251844406128,1.0092865228652954,1.2629653215408323,0.4911226332187652,0.9917683005332948,0.9917683005332948,0.0,59.69519805908203,79.0,53227.3125,0.0,897.2329711914062,1.0,280.342529296875,283.7008056640625,298.7851867675781,302.2135009765625,293.1499938964844,293.1499938964844,280.04998779296875,32846.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945896983146667,1.0,0.0,0.0,3.790599822998047,3.7906246185302734,9.587583917891609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8642578125,0.0,1670.7886962890625,1895.4371337890625,0.0,2422.06689453125,0.9347386956214904,1.0,0.0,3.0,1.0,0.0
17745540,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9517615437507628,0.2931780517101288,0.2639707326889038,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9929298162460328,0.3361057937145233,0.3181605339050293,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.3532793223857879,0.2419046014547348,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9626641869544984,0.3030833005905151,0.2870450615882873,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8053979277610779,0.1793362200260162,0.8090203404426575,284.8949584960937,284.95001220703125,297.97137451171875,295.78564453125,297.61773681640625,297.33203125,284.901123046875,1.0,0.4168604910373688,0.7717639803886414,0.7717639803886414,1.0,1.0,-2.3048651218414307,1.0247637033462524,1.2801014184951782,0.4989157617092132,0.8833521604537964,0.8833521604537964,0.0,63.197486877441406,99.0,54298.50390625,0.0,943.4432373046876,1.0,280.0564880371094,283.5660400390625,298.81671142578125,302.3688049316406,293.1499938964844,293.1499938964844,280.3500061035156,38752.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804803729057312,1.0,0.0,0.0,3.692345142364502,3.692370176315308,9.096993380808273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.62353515625,0.0,1601.6270751953125,1895.4371337890625,0.0,2515.42529296875,0.9170490503311156,1.0,0.0,3.0,1.0,0.0
17745600,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9517615437507628,0.2931780517101288,0.2639707326889038,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9929298162460328,0.3361057937145233,0.3181605339050293,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.3532793223857879,0.2419046014547348,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9626641869544984,0.3030833005905151,0.2870450615882873,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8053979277610779,0.1793362200260162,0.8090203404426575,284.8949584960937,284.95001220703125,297.97137451171875,295.78564453125,297.61773681640625,297.33203125,284.901123046875,1.0,0.4168604910373688,0.7717639803886414,0.7717639803886414,1.0,1.0,-2.3048651218414307,1.0247637033462524,1.2801014184951782,0.4989157617092132,0.8833521604537964,0.8833521604537964,0.0,63.197486877441406,99.0,54298.50390625,0.0,943.4432373046876,1.0,280.0564880371094,283.5660400390625,298.81671142578125,302.3688049316406,293.1499938964844,293.1499938964844,280.3500061035156,38752.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804803729057312,1.0,0.0,0.0,3.692345142364502,3.692370176315308,9.096993380808273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.62353515625,0.0,1601.6270751953125,1895.4371337890625,0.0,2515.42529296875,0.9170490503311156,1.0,0.0,3.0,1.0,0.0
17745660,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9010984897613524,0.2950322031974792,0.2657853364944458,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9487894773483276,0.3387787938117981,0.3208636939525604,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9635657668113708,0.3532752096652984,0.2474869936704635,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9124136567115784,0.3057774603366852,0.2897979021072387,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7673466801643372,0.1808361411094665,0.8171988129615784,285.0601501464844,284.95001220703125,297.9117126464844,295.767578125,297.587890625,297.32574462890625,285.0595397949219,1.0,0.4292440414428711,0.7705008387565613,0.7705008387565613,1.0,1.0,-2.3305318355560303,1.0367995500564575,1.2937322854995728,0.5053056478500366,1.0,1.0,0.0,74.15557861328125,119.0,54158.22265625,0.0,1013.0655517578124,1.0,280.3433837890625,283.7248840332031,298.759033203125,302.2378845214844,293.1499938964844,293.1499938964844,280.04998779296875,33015.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991575002670288,1.0,0.0,0.0,3.8280746936798096,3.8280999660491934,9.77809122559847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.876953125,0.0,1717.033203125,1895.4371337890625,0.0,2463.724609375,0.9430027604103088,1.0,0.0,3.0,1.0,0.0
17745720,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9010984897613524,0.2950322031974792,0.2657853364944458,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9487894773483276,0.3387787938117981,0.3208636939525604,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9635657668113708,0.3532752096652984,0.2474869936704635,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9124136567115784,0.3057774603366852,0.2897979021072387,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7673466801643372,0.1808361411094665,0.8171988129615784,285.0601501464844,284.95001220703125,297.9117126464844,295.767578125,297.587890625,297.32574462890625,285.0595397949219,1.0,0.4292440414428711,0.7705008387565613,0.7705008387565613,1.0,1.0,-2.3305318355560303,1.0367995500564575,1.2937322854995728,0.5053056478500366,1.0,1.0,0.0,74.15557861328125,119.0,54158.22265625,0.0,1013.0655517578124,1.0,280.3433837890625,283.7248840332031,298.759033203125,302.2378845214844,293.1499938964844,293.1499938964844,280.04998779296875,33015.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991575002670288,1.0,0.0,0.0,3.8280746936798096,3.8280999660491934,9.77809122559847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.876953125,0.0,1717.033203125,1895.4371337890625,0.0,2463.724609375,0.9430027604103088,1.0,0.0,3.0,1.0,0.0
17745780,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8547850251197815,0.2956912517547607,0.2673034965991974,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8958185315132141,0.3406641781330108,0.3235120773315429,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.907600998878479,0.3534541428089142,0.2480978220701217,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8656390309333801,0.3077029585838318,0.2924712300300598,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7309119701385498,0.1818019896745681,0.8252129554748535,284.893310546875,284.95001220703125,297.8480834960937,295.74755859375,297.5528259277344,297.3135681152344,284.896484375,1.0,0.4437458515167236,0.7692376375198364,0.7692376375198364,1.0,1.0,-2.3487355709075928,1.0452696084976196,1.3034660816192627,0.5096807479858398,0.9065542817115784,0.9065542817115784,0.0,89.56987762451172,139.0,55257.21875,0.0,1094.214599609375,1.0,280.0567321777344,283.5463256835937,298.7872009277344,302.4080505371094,293.1499938964844,293.1499938964844,279.75,37889.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112751841545105,1.0,0.0,0.0,3.7816648483276367,3.7816903591156006,9.542437737763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4580078125,0.0,1699.2960205078125,1895.4371337890625,0.0,2574.941162109375,0.9358397722244264,1.0,0.0,3.0,1.0,0.0
17745840,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8547850251197815,0.2956912517547607,0.2673034965991974,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8958185315132141,0.3406641781330108,0.3235120773315429,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.907600998878479,0.3534541428089142,0.2480978220701217,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8656390309333801,0.3077029585838318,0.2924712300300598,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7309119701385498,0.1818019896745681,0.8252129554748535,284.893310546875,284.95001220703125,297.8480834960937,295.74755859375,297.5528259277344,297.3135681152344,284.896484375,1.0,0.4437458515167236,0.7692376375198364,0.7692376375198364,1.0,1.0,-2.3487355709075928,1.0452696084976196,1.3034660816192627,0.5096807479858398,0.9065542817115784,0.9065542817115784,0.0,89.56987762451172,139.0,55257.21875,0.0,1094.214599609375,1.0,280.0567321777344,283.5463256835937,298.7872009277344,302.4080505371094,293.1499938964844,293.1499938964844,279.75,37889.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112751841545105,1.0,0.0,0.0,3.7816648483276367,3.7816903591156006,9.542437737763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4580078125,0.0,1699.2960205078125,1895.4371337890625,0.0,2574.941162109375,0.9358397722244264,1.0,0.0,3.0,1.0,0.0
17745900,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8354364037513733,0.2957577705383301,0.2677495777606964,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8745944499969482,0.3413814604282379,0.3245871961116791,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8852364420890808,0.3535515069961548,0.2484169453382492,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8461481928825378,0.3084425330162048,0.2935672998428345,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.7151230573654175,0.1820988208055496,0.8283936381340027,284.7987976074219,284.95001220703125,297.8150634765625,295.7369079589844,297.5340270996094,297.3061828613281,284.79852294921875,1.0,0.4513979852199554,0.7686060070991516,0.7686060070991516,1.0,1.0,-2.356085062026977,1.0486679077148438,1.3074170351028442,0.51138836145401,0.8122238516807556,0.8122238516807556,0.0,98.30225372314452,139.0,55778.0,0.0,1137.3306884765625,1.0,279.7977600097656,283.4387512207031,298.79248046875,302.5257873535156,293.1499938964844,293.1499938964844,279.75,42759.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177558183670044,1.0,0.0,0.0,3.657322645187378,3.657347917556762,8.925238716983586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.9638671875,0.0,1592.008544921875,1895.4371337890625,0.0,2634.791015625,0.9087539911270142,1.0,0.0,3.0,1.0,0.0
17745960,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8184657692909241,0.2959328889846802,0.2681329250335693,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8561153411865234,0.3421606123447418,0.3255955278873443,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8657337427139282,0.3538258373737335,0.2487643510103225,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8293636441230774,0.3092284500598907,0.2945943176746368,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6995105743408203,0.1823925375938415,0.8312637805938721,284.8853759765625,284.95001220703125,297.7813720703125,295.7258605957031,297.51544189453125,297.2996826171875,284.8902282714844,1.0,0.4591942131519317,0.7678117156028748,0.7678117156028748,1.0,1.0,-2.362854480743408,1.0517568588256836,1.3110976219177246,0.5128931403160095,0.8310723900794983,0.8310723900794983,0.0,107.4705581665039,142.0,55485.80078125,0.0,1181.807861328125,1.0,279.7580871582031,283.53228759765625,298.74530029296875,302.3909606933594,293.1499938964844,293.1499938964844,280.04998779296875,41567.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180100917816162,1.0,0.0,0.0,3.5115115642547607,3.511535167694092,8.22775803044351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0986328125,0.0,1424.559814453125,1895.4371337890625,0.0,2637.144287109375,0.8804070353507996,1.0,0.0,3.0,1.0,0.0
17746020,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7997727990150452,0.2973617017269134,0.2696166634559631,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8377935886383057,0.3445737957954407,0.3281242549419403,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8461581468582153,0.3555237948894501,0.2500828802585602,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8120772838592529,0.3115702867507934,0.2970761954784393,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6828452944755554,0.1834523677825927,0.8376221060752869,285.0139465332031,284.95001220703125,297.7124938964844,295.70281982421875,297.4830627441406,297.2966003417969,285.0118408203125,1.0,0.4698861539363861,0.766223132610321,0.766223132610321,1.0,1.0,-2.3798751831054688,1.059597730636597,1.3202773332595823,0.5167797803878784,0.940666139125824,0.940666139125824,0.0,119.57091522216795,130.0,55194.2578125,0.0,1250.3299560546875,1.0,280.04180908203125,283.6576538085937,298.6801147460937,302.225830078125,293.1499938964844,293.1499938964844,279.75,33124.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092254400253296,1.0,0.0,0.0,3.65014386177063,3.650167465209961,8.890235676517477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.88671875,0.0,1511.8125,1895.4371337890625,0.0,2556.062255859375,0.9030945897102356,1.0,0.0,3.0,1.0,0.0
17746080,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7997727990150452,0.2973617017269134,0.2696166634559631,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8377935886383057,0.3445737957954407,0.3281242549419403,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8461581468582153,0.3555237948894501,0.2500828802585602,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8120772838592529,0.3115702867507934,0.2970761954784393,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6828452944755554,0.1834523677825927,0.8376221060752869,285.0139465332031,284.95001220703125,297.7124938964844,295.70281982421875,297.4830627441406,297.2966003417969,285.0118408203125,1.0,0.4698861539363861,0.766223132610321,0.766223132610321,1.0,1.0,-2.3798751831054688,1.059597730636597,1.3202773332595823,0.5167797803878784,0.940666139125824,0.940666139125824,0.0,119.57091522216795,130.0,55194.2578125,0.0,1250.3299560546875,1.0,280.04180908203125,283.6576538085937,298.6801147460937,302.225830078125,293.1499938964844,293.1499938964844,279.75,33124.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092254400253296,1.0,0.0,0.0,3.65014386177063,3.650167465209961,8.890235676517477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.88671875,0.0,1511.8125,1895.4371337890625,0.0,2556.062255859375,0.9030945897102356,1.0,0.0,3.0,1.0,0.0
17746140,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7959545254707336,0.2978469133377075,0.2704052925109863,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8349123001098633,0.3462812304496765,0.3300530612468719,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8425858020782471,0.3564414083957672,0.2509756088256836,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8092948198318481,0.3132695853710174,0.2989813089370727,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6799783110618591,0.1841514557600021,0.8418506979942322,284.905029296875,284.95001220703125,297.6423034667969,295.6787109375,297.4466857910156,297.2875061035156,284.9092102050781,1.0,0.4731205701828003,0.7646344900131226,0.7646344900131226,1.0,1.0,-2.391589403152466,1.0648566484451294,1.3267327547073364,0.5194159150123596,0.8453391194343567,0.8453391194343567,0.0,122.77452850341795,118.0,55744.94921875,0.0,1277.149169921875,1.0,279.7577209472656,283.5458984375,298.70391845703125,302.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,39314.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184580206871033,1.0,0.0,0.0,3.514602899551392,3.514626264572144,8.242250260082074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.34765625,0.0,1411.5670166015625,1895.4371337890625,0.0,2641.28955078125,0.8782975077629089,1.0,0.0,3.0,1.0,0.0
17746200,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7959545254707336,0.2978469133377075,0.2704052925109863,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8349123001098633,0.3462812304496765,0.3300530612468719,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8425858020782471,0.3564414083957672,0.2509756088256836,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8092948198318481,0.3132695853710174,0.2989813089370727,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6799783110618591,0.1841514557600021,0.8418506979942322,284.905029296875,284.95001220703125,297.6423034667969,295.6787109375,297.4466857910156,297.2875061035156,284.9092102050781,1.0,0.4731205701828003,0.7646344900131226,0.7646344900131226,1.0,1.0,-2.391589403152466,1.0648566484451294,1.3267327547073364,0.5194159150123596,0.8453391194343567,0.8453391194343567,0.0,122.77452850341795,118.0,55744.94921875,0.0,1277.149169921875,1.0,279.7577209472656,283.5458984375,298.70391845703125,302.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,39314.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184580206871033,1.0,0.0,0.0,3.514602899551392,3.514626264572144,8.242250260082074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.34765625,0.0,1411.5670166015625,1895.4371337890625,0.0,2641.28955078125,0.8782975077629089,1.0,0.0,3.0,1.0,0.0
17746260,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8022433519363403,0.2991789877414703,0.2712364196777344,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8416241407394409,0.3486019968986511,0.3319122791290283,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8489266633987427,0.3581418395042419,0.2518872618675232,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8161130547523499,0.3155217170715332,0.3007939755916595,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6858159899711609,0.1851991415023803,0.8453469276428223,285.018310546875,284.95001220703125,297.5717468261719,295.65380859375,297.41412353515625,297.2855529785156,285.01544189453125,1.0,0.4720417261123657,0.7631322145462036,0.7631322145462036,1.0,1.0,-2.402290344238281,1.0696702003479004,1.3326201438903809,0.5216801762580872,0.9529626369476318,0.9529626369476318,0.0,119.76483917236328,106.0,55407.18359375,0.0,1277.56640625,1.0,280.0419006347656,283.658203125,298.63873291015625,302.2001953125,293.1499938964844,293.1499938964844,279.75,32603.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115767240524292,1.0,0.0,0.0,3.6647424697875977,3.6647660732269287,8.961490038927877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0341796875,0.0,1524.1201171875,1895.4371337890625,0.0,2577.720947265625,0.9059550166130066,1.0,0.0,3.0,1.0,0.0
17746320,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8022433519363403,0.2991789877414703,0.2712364196777344,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8416241407394409,0.3486019968986511,0.3319122791290283,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8489266633987427,0.3581418395042419,0.2518872618675232,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8161130547523499,0.3155217170715332,0.3007939755916595,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6858159899711609,0.1851991415023803,0.8453469276428223,285.018310546875,284.95001220703125,297.5717468261719,295.65380859375,297.41412353515625,297.2855529785156,285.01544189453125,1.0,0.4720417261123657,0.7631322145462036,0.7631322145462036,1.0,1.0,-2.402290344238281,1.0696702003479004,1.3326201438903809,0.5216801762580872,0.9529626369476318,0.9529626369476318,0.0,119.76483917236328,106.0,55407.18359375,0.0,1277.56640625,1.0,280.0419006347656,283.658203125,298.63873291015625,302.2001953125,293.1499938964844,293.1499938964844,279.75,32603.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115767240524292,1.0,0.0,0.0,3.6647424697875977,3.6647660732269287,8.961490038927877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.0341796875,0.0,1524.1201171875,1895.4371337890625,0.0,2577.720947265625,0.9059550166130066,1.0,0.0,3.0,1.0,0.0
17746380,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.813697874546051,0.2996267080307007,0.2716351747512817,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8539795875549316,0.350233644247055,0.3334006667137146,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.861014723777771,0.3590282499790191,0.2524925470352173,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8279069662094116,0.3171485364437103,0.3022616803646087,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6966418623924255,0.1859084814786911,0.8478670120239258,284.8971252441406,284.95001220703125,297.5017395019531,295.62847900390625,297.3782958984375,297.27740478515625,284.90142822265625,1.0,0.468299925327301,0.7616299390792847,0.7616299390792847,1.0,1.0,-2.410081624984741,1.0730563402175903,1.3370252847671509,0.5233029723167419,0.8474223017692566,0.8474223017692566,0.0,113.53011322021484,94.0,55910.84765625,0.0,1261.2509765625,1.0,279.757568359375,283.5365295410156,298.6559753417969,302.32293701171875,293.1499938964844,293.1499938964844,280.04998779296875,39354.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212318420410156,1.0,0.0,0.0,3.5331802368164062,3.5332038402557373,8.329614047397627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3291015625,0.0,1431.3367919921875,1895.4371337890625,0.0,2666.985595703125,0.882293164730072,1.0,0.0,3.0,1.0,0.0
17746440,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.813697874546051,0.2996267080307007,0.2716351747512817,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8539795875549316,0.350233644247055,0.3334006667137146,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.861014723777771,0.3590282499790191,0.2524925470352173,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8279069662094116,0.3171485364437103,0.3022616803646087,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6966418623924255,0.1859084814786911,0.8478670120239258,284.8971252441406,284.95001220703125,297.5017395019531,295.62847900390625,297.3782958984375,297.27740478515625,284.90142822265625,1.0,0.468299925327301,0.7616299390792847,0.7616299390792847,1.0,1.0,-2.410081624984741,1.0730563402175903,1.3370252847671509,0.5233029723167419,0.8474223017692566,0.8474223017692566,0.0,113.53011322021484,94.0,55910.84765625,0.0,1261.2509765625,1.0,279.757568359375,283.5365295410156,298.6559753417969,302.32293701171875,293.1499938964844,293.1499938964844,280.04998779296875,39354.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212318420410156,1.0,0.0,0.0,3.5331802368164062,3.5332038402557373,8.329614047397627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3291015625,0.0,1431.3367919921875,1895.4371337890625,0.0,2666.985595703125,0.882293164730072,1.0,0.0,3.0,1.0,0.0
17746500,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.821044921875,0.3002169728279114,0.2717867493629455,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8623864054679871,0.3513061702251434,0.3340710401535034,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8693229556083679,0.3597944676876068,0.2527472376823425,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8356814980506897,0.3181914687156677,0.3029214143753052,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7038245797157288,0.1863945573568344,0.8488105535507202,285.02606201171875,284.95001220703125,297.4671936035156,295.6157531738281,297.3621520996094,297.2760925292969,285.03155517578125,1.0,0.4657186865806579,0.7608788013458252,0.7608788013458252,1.0,1.0,-2.413297414779663,1.074435472488403,1.3388619422912598,0.5238735675811768,0.9351763129234314,0.9351763129234314,0.0,109.52129364013672,94.0,55296.171875,0.0,1248.58349609375,1.0,279.9994812011719,283.6756591796875,298.5878601074219,302.1034240722656,293.1499938964844,293.1499938964844,280.04998779296875,34003.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154153227806091,1.0,0.0,0.0,3.5881121158599854,3.588135004043579,8.590635616201325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.796875,0.0,1450.7113037109375,1895.4371337890625,0.0,2613.149169921875,0.8921818137168884,1.0,0.0,3.0,1.0,0.0
17746560,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.830469012260437,0.3009774088859558,0.2722564935684204,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8733340501785278,0.3525255620479584,0.3349958956241607,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8802242279052734,0.36072838306427,0.2532302737236023,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8457333445549011,0.3193704783916473,0.3038105368614197,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7128641605377197,0.1869846880435943,0.8504101037979126,285.0140686035156,284.95001220703125,297.4331359863281,295.60302734375,297.3472595214844,297.2767028808594,285.0112609863281,1.0,0.4629046618938446,0.7601662278175354,0.7601662278175354,1.0,1.0,-2.418541431427002,1.0767894983291626,1.3417518138885498,0.5249953269958496,0.953498363494873,0.953498363494873,0.0,104.84220123291016,82.0,55505.3046875,0.0,1235.505126953125,1.0,280.0422668457031,283.6537780761719,298.5867919921875,302.1553039550781,293.1499938964844,293.1499938964844,279.75,32754.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140901923179626,1.0,0.0,0.0,3.6758854389190674,3.6759090423583984,9.016068815981272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.2939453125,0.0,1537.7037353515625,1895.4371337890625,0.0,2600.90966796875,0.9085707664489746,1.0,0.0,3.0,1.0,0.0
17746620,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8520513772964478,0.3014531433582306,0.2725515067577362,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8987643718719482,0.354140043258667,0.3363319933414459,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9053834676742554,0.3616217970848083,0.2537406980991363,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8694207072257996,0.3209766745567322,0.3051230609416961,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7316185235977173,0.1877230554819107,0.8524254560470581,284.89703369140625,284.95001220703125,297.36688232421875,295.5777893066406,297.313720703125,297.2696838378906,284.9008483886719,1.0,0.4564893841743469,0.7587410807609558,0.7587410807609558,1.0,1.0,-2.4251179695129395,1.0795953273773191,1.34552264213562,0.5263336896896362,0.8481194376945496,0.8481194376945496,0.0,95.15886688232422,70.0,55986.6875,0.0,1203.2476806640625,1.0,279.7583923339844,283.5356140136719,298.6031188964844,302.2737731933594,293.1499938964844,293.1499938964844,280.04998779296875,39412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233972787857056,1.0,0.0,0.0,3.540144443511963,3.540168046951294,8.362483754353889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6298828125,0.0,1439.1136474609375,1895.4371337890625,0.0,2687.0712890625,0.8839277625083923,1.0,0.0,3.0,1.0,0.0
17746680,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8520513772964478,0.3014531433582306,0.2725515067577362,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8987643718719482,0.354140043258667,0.3363319933414459,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9053834676742554,0.3616217970848083,0.2537406980991363,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8694207072257996,0.3209766745567322,0.3051230609416961,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7316185235977173,0.1877230554819107,0.8524254560470581,284.89703369140625,284.95001220703125,297.36688232421875,295.5777893066406,297.313720703125,297.2696838378906,284.9008483886719,1.0,0.4564893841743469,0.7587410807609558,0.7587410807609558,1.0,1.0,-2.4251179695129395,1.0795953273773191,1.34552264213562,0.5263336896896362,0.8481194376945496,0.8481194376945496,0.0,95.15886688232422,70.0,55986.6875,0.0,1203.2476806640625,1.0,279.7583923339844,283.5356140136719,298.6031188964844,302.2737731933594,293.1499938964844,293.1499938964844,280.04998779296875,39412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233972787857056,1.0,0.0,0.0,3.540144443511963,3.540168046951294,8.362483754353889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.6298828125,0.0,1439.1136474609375,1895.4371337890625,0.0,2687.0712890625,0.8839277625083923,1.0,0.0,3.0,1.0,0.0
17746740,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8838355541229248,0.3028334677219391,0.2731279134750366,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9373377561569214,0.3564262986183166,0.3378419578075409,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9443201422691344,0.3633379936218261,0.2544308006763458,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9034162759780884,0.3231883943080902,0.3065821528434753,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7575715780258179,0.1888256520032882,0.8547117114067078,285.0133972167969,284.95001220703125,297.3038330078125,295.5531311035156,297.2856750488281,297.2698669433594,285.0107727050781,1.0,0.4494149088859558,0.757315993309021,0.757315993309021,1.0,1.0,-2.432947397232056,1.0830185413360596,1.3499287366867063,0.5278888940811157,0.9534056782722472,0.9534056782722472,0.0,84.36996459960938,58.0,55556.41796875,0.0,1167.677978515625,1.0,280.04205322265625,283.6534423828125,298.535888671875,302.1068115234375,293.1499938964844,293.1499938964844,279.75,32831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160527348518372,1.0,0.0,0.0,3.679340362548828,3.6793642044067374,9.03302520782745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.4482421875,0.0,1542.1600341796875,1895.4371337890625,0.0,2619.040283203125,0.9094088077545166,1.0,0.0,3.0,1.0,0.0
17746800,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8838355541229248,0.3028334677219391,0.2731279134750366,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9373377561569214,0.3564262986183166,0.3378419578075409,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9443201422691344,0.3633379936218261,0.2544308006763458,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9034162759780884,0.3231883943080902,0.3065821528434753,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7575715780258179,0.1888256520032882,0.8547117114067078,285.0133972167969,284.95001220703125,297.3038330078125,295.5531311035156,297.2856750488281,297.2698669433594,285.0107727050781,1.0,0.4494149088859558,0.757315993309021,0.757315993309021,1.0,1.0,-2.432947397232056,1.0830185413360596,1.3499287366867063,0.5278888940811157,0.9534056782722472,0.9534056782722472,0.0,84.36996459960938,58.0,55556.41796875,0.0,1167.677978515625,1.0,280.04205322265625,283.6534423828125,298.535888671875,302.1068115234375,293.1499938964844,293.1499938964844,279.75,32831.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160527348518372,1.0,0.0,0.0,3.679340362548828,3.6793642044067374,9.03302520782745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.4482421875,0.0,1542.1600341796875,1895.4371337890625,0.0,2619.040283203125,0.9094088077545166,1.0,0.0,3.0,1.0,0.0
