time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9297171235084534,0.3033194541931152,0.2733893692493438,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9841116070747375,0.3580195307731628,0.3391128182411194,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9889264106750488,0.364231526851654,0.254909485578537,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.953604817390442,0.3247692584991455,0.3078253865242004,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7945440411567688,0.1895755678415298,0.8565618991851807,284.8957824707031,284.95001220703125,297.2449645996094,295.5293884277344,297.25592041015625,297.2637634277344,284.9000244140625,1.0,0.4419206976890564,0.7558678388595581,0.7558678388595581,1.0,1.0,-2.4390854835510254,1.0855900049209597,1.353495478630066,0.5291300415992737,0.8481719493865967,0.8481719493865967,0.0,73.42302703857422,76.0,56033.69921875,0.0,1129.2779541015625,1.0,279.75750732421875,283.5346984863281,298.5545349121094,302.2276611328125,293.1499938964844,293.1499938964844,280.04998779296875,39463.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252114057540894,1.0,0.0,0.0,3.542588233947754,3.542611837387085,8.374033200198028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5029296875,0.0,1442.0732421875,1895.4371337890625,0.0,2703.915283203125,0.884472668170929,1.0,0.0,3.0,1.0,0.0
17746920,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9297171235084534,0.3033194541931152,0.2733893692493438,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9841116070747375,0.3580195307731628,0.3391128182411194,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9889264106750488,0.364231526851654,0.254909485578537,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.953604817390442,0.3247692584991455,0.3078253865242004,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7945440411567688,0.1895755678415298,0.8565618991851807,284.8957824707031,284.95001220703125,297.2449645996094,295.5293884277344,297.25592041015625,297.2637634277344,284.9000244140625,1.0,0.4419206976890564,0.7558678388595581,0.7558678388595581,1.0,1.0,-2.4390854835510254,1.0855900049209597,1.353495478630066,0.5291300415992737,0.8481719493865967,0.8481719493865967,0.0,73.42302703857422,76.0,56033.69921875,0.0,1129.2779541015625,1.0,279.75750732421875,283.5346984863281,298.5545349121094,302.2276611328125,293.1499938964844,293.1499938964844,280.04998779296875,39463.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252114057540894,1.0,0.0,0.0,3.542588233947754,3.542611837387085,8.374033200198028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.5029296875,0.0,1442.0732421875,1895.4371337890625,0.0,2703.915283203125,0.884472668170929,1.0,0.0,3.0,1.0,0.0
17746980,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9360222816467284,0.3046503365039825,0.274316132068634,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9894407987594604,0.3602485954761505,0.3409768342971802,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9935534000396729,0.3658997416496277,0.2558687925338745,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9603694677352904,0.3269200026988983,0.3096353709697723,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7996882796287537,0.1906471103429794,0.8606649041175842,285.0169372558594,284.95001220703125,297.19110107421875,295.5069274902344,297.2320556640625,297.26416015625,285.0145874023437,1.0,0.4438532590866089,0.7544196844100952,0.7544196844100952,1.0,1.0,-2.450684070587158,1.0908048152923584,1.3598791360855105,0.5316226482391357,0.9575238227844238,0.9575238227844238,0.0,72.82447814941406,94.0,55680.8125,0.0,1140.0682373046875,1.0,280.04205322265625,283.6557312011719,298.4895324707031,302.0650329589844,293.1499938964844,293.1499938964844,279.75,32737.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817784309387207,1.0,0.0,0.0,3.6850743293762207,3.685097932815552,9.061201353688376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5771484375,0.0,1547.89404296875,1895.4371337890625,0.0,2635.054443359375,0.9106606245040894,1.0,0.0,3.0,1.0,0.0
17747040,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9360222816467284,0.3046503365039825,0.274316132068634,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9894407987594604,0.3602485954761505,0.3409768342971802,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9935534000396729,0.3658997416496277,0.2558687925338745,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9603694677352904,0.3269200026988983,0.3096353709697723,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7996882796287537,0.1906471103429794,0.8606649041175842,285.0169372558594,284.95001220703125,297.19110107421875,295.5069274902344,297.2320556640625,297.26416015625,285.0145874023437,1.0,0.4438532590866089,0.7544196844100952,0.7544196844100952,1.0,1.0,-2.450684070587158,1.0908048152923584,1.3598791360855105,0.5316226482391357,0.9575238227844238,0.9575238227844238,0.0,72.82447814941406,94.0,55680.8125,0.0,1140.0682373046875,1.0,280.04205322265625,283.6557312011719,298.4895324707031,302.0650329589844,293.1499938964844,293.1499938964844,279.75,32737.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817784309387207,1.0,0.0,0.0,3.6850743293762207,3.685097932815552,9.061201353688376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.5771484375,0.0,1547.89404296875,1895.4371337890625,0.0,2635.054443359375,0.9106606245040894,1.0,0.0,3.0,1.0,0.0
17747100,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9241557717323304,0.3049174547195434,0.274885892868042,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.980612337589264,0.361068457365036,0.342040091753006,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.984876036643982,0.3663834631443023,0.2564468681812286,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9495453238487244,0.3277252614498138,0.3106692433357239,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.791010320186615,0.1910228878259658,0.8633315563201904,284.87310791015625,284.95001220703125,297.1663513183594,295.49627685546875,297.2196350097656,297.2618103027344,284.8656311035156,1.0,0.4469808042049408,0.7536956071853638,0.7536956071853638,1.0,1.0,-2.457789421081543,1.0940155982971191,1.3637739419937134,0.5332919359207153,0.8638923764228821,0.8638923764228821,0.0,75.4980239868164,94.0,56582.515625,0.0,1159.451416015625,1.0,279.7966613769531,283.4928894042969,298.5364074707031,302.2796630859375,293.1499938964844,293.1499938964844,279.75,36884.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249193429946899,1.0,0.0,0.0,3.6670217514038086,3.667046070098877,8.972640443971613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.646484375,0.0,1558.841064453125,1895.4371337890625,0.0,2701.2021484375,0.907317876815796,1.0,0.0,3.0,1.0,0.0
17747160,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.905575394630432,0.3049575388431549,0.2751159965991974,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9644290804862976,0.3616855144500732,0.3428289294242859,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.968939244747162,0.3666381537914276,0.2567793428897857,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.930852234363556,0.3283391296863556,0.3114549815654754,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7769819498062134,0.1912532746791839,0.8653426766395569,284.899169921875,284.95001220703125,297.1431884765625,295.486083984375,297.2067565917969,297.2572937011719,284.9031066894531,1.0,0.4510271251201629,0.7529162168502808,0.7529162168502808,1.0,1.0,-2.4627747535705566,1.0961968898773191,1.3665779829025269,0.5343930125236511,0.8550734519958496,0.8550734519958496,0.0,79.85050201416016,112.0,56331.41796875,0.0,1183.509765625,1.0,279.7576599121094,283.5328369140625,298.5129089355469,302.2003479003906,293.1499938964844,293.1499938964844,280.04998779296875,39054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272686004638672,1.0,0.0,0.0,3.563577890396118,3.563601493835449,8.473557500110473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0322265625,0.0,1461.439697265625,1895.4371337890625,0.0,2723.03369140625,0.8888204097747803,1.0,0.0,3.0,1.0,0.0
17747220,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8711668252944946,0.3060316443443298,0.2762530446052551,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.925350546836853,0.3636889159679413,0.3449462056159973,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.929787814617157,0.3680778443813324,0.2579230964183807,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8936598896980286,0.330257385969162,0.3135124146938324,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7489345669746399,0.1920904815196991,0.8706383109092712,285.0226745605469,284.95001220703125,297.10211181640625,295.46728515625,297.1877746582031,297.2562255859375,285.0200500488281,1.0,0.4613670110702514,0.75135737657547,0.75135737657547,1.0,1.0,-2.476886749267578,1.1025547981262207,1.374332070350647,0.5375654697418213,0.9686269760131836,0.9686269760131836,0.0,91.0067901611328,130.0,56025.40625,0.0,1247.2181396484375,1.0,280.04266357421875,283.6551208496094,298.4516296386719,302.0466613769531,293.1499938964844,293.1499938964844,279.75,32565.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202888369560242,1.0,0.0,0.0,3.709590196609497,3.7096140384674072,9.182166422760928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.029296875,0.0,1574.3668212890625,1895.4371337890625,0.0,2658.24560546875,0.9160151481628418,1.0,0.0,3.0,1.0,0.0
17747280,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8711668252944946,0.3060316443443298,0.2762530446052551,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.925350546836853,0.3636889159679413,0.3449462056159973,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.929787814617157,0.3680778443813324,0.2579230964183807,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8936598896980286,0.330257385969162,0.3135124146938324,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7489345669746399,0.1920904815196991,0.8706383109092712,285.0226745605469,284.95001220703125,297.10211181640625,295.46728515625,297.1877746582031,297.2562255859375,285.0200500488281,1.0,0.4613670110702514,0.75135737657547,0.75135737657547,1.0,1.0,-2.476886749267578,1.1025547981262207,1.374332070350647,0.5375654697418213,0.9686269760131836,0.9686269760131836,0.0,91.0067901611328,130.0,56025.40625,0.0,1247.2181396484375,1.0,280.04266357421875,283.6551208496094,298.4516296386719,302.0466613769531,293.1499938964844,293.1499938964844,279.75,32565.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202888369560242,1.0,0.0,0.0,3.709590196609497,3.7096140384674072,9.182166422760928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.029296875,0.0,1574.3668212890625,1895.4371337890625,0.0,2658.24560546875,0.9160151481628418,1.0,0.0,3.0,1.0,0.0
17747340,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8386052250862122,0.3060829639434814,0.2771059274673462,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8878369927406311,0.3648843467235565,0.3468692898750305,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8910242319107056,0.3685779273509979,0.2588885426521301,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8598288297653198,0.331429123878479,0.3153961598873138,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7226992249488831,0.1924462914466858,0.8755857944488525,284.896240234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1682434082031,297.2479553222656,284.9005126953125,1.0,0.4735403656959533,0.7497985363006592,0.7497985363006592,1.0,1.0,-2.4895951747894287,1.108199954032898,1.3813953399658203,0.5405137538909912,0.8618472814559937,0.8618472814559937,0.0,105.32473754882812,148.0,56743.5546875,0.0,1323.3121337890625,1.0,279.75714111328125,283.5228881835937,298.4794311523437,302.1914367675781,293.1499938964844,293.1499938964844,280.04998779296875,38981.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830112099647522,1.0,0.0,0.0,3.597940444946289,3.5979645252227783,8.637762221042067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.822265625,0.0,1498.009521484375,1895.4371337890625,0.0,2749.4892578125,0.8962401747703552,1.0,0.0,3.0,1.0,0.0
17747400,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8386052250862122,0.3060829639434814,0.2771059274673462,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8878369927406311,0.3648843467235565,0.3468692898750305,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8910242319107056,0.3685779273509979,0.2588885426521301,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8598288297653198,0.331429123878479,0.3153961598873138,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7226992249488831,0.1924462914466858,0.8755857944488525,284.896240234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1682434082031,297.2479553222656,284.9005126953125,1.0,0.4735403656959533,0.7497985363006592,0.7497985363006592,1.0,1.0,-2.4895951747894287,1.108199954032898,1.3813953399658203,0.5405137538909912,0.8618472814559937,0.8618472814559937,0.0,105.32473754882812,148.0,56743.5546875,0.0,1323.3121337890625,1.0,279.75714111328125,283.5228881835937,298.4794311523437,302.1914367675781,293.1499938964844,293.1499938964844,280.04998779296875,38981.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830112099647522,1.0,0.0,0.0,3.597940444946289,3.5979645252227783,8.637762221042067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.822265625,0.0,1498.009521484375,1895.4371337890625,0.0,2749.4892578125,0.8962401747703552,1.0,0.0,3.0,1.0,0.0
17747460,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8122012615203857,0.3069528341293335,0.2782127559185028,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8584504127502441,0.3666821718215942,0.3489588797092438,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8609387278556824,0.3698202669620514,0.2600157558917999,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8328908681869507,0.3331352174282074,0.3174204230308532,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6987115740776062,0.1930592805147171,0.8806905150413513,285.0250244140625,284.95001220703125,297.04412841796875,295.43719482421875,297.15606689453125,297.2460021972656,285.0225524902344,1.0,0.4866564571857452,0.7480923533439636,0.7480923533439636,1.0,1.0,-2.50334906578064,1.11432147026062,1.3890275955200195,0.5435753464698792,0.9791239500045776,0.9791239500045776,0.0,121.1393814086914,151.0,56419.875,0.0,1407.889404296875,1.0,280.0429077148437,283.6502685546875,298.42144775390625,302.0396728515625,293.1499938964844,293.1499938964844,279.75,32604.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230872750282288,1.0,0.0,0.0,3.740917682647705,3.740942001342773,9.337907727058336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.47265625,0.0,1610.6505126953125,1895.4371337890625,0.0,2684.1943359375,0.9231278896331788,1.0,0.0,3.0,1.0,0.0
17747520,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8122012615203857,0.3069528341293335,0.2782127559185028,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8584504127502441,0.3666821718215942,0.3489588797092438,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8609387278556824,0.3698202669620514,0.2600157558917999,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8328908681869507,0.3331352174282074,0.3174204230308532,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6987115740776062,0.1930592805147171,0.8806905150413513,285.0250244140625,284.95001220703125,297.04412841796875,295.43719482421875,297.15606689453125,297.2460021972656,285.0225524902344,1.0,0.4866564571857452,0.7480923533439636,0.7480923533439636,1.0,1.0,-2.50334906578064,1.11432147026062,1.3890275955200195,0.5435753464698792,0.9791239500045776,0.9791239500045776,0.0,121.1393814086914,151.0,56419.875,0.0,1407.889404296875,1.0,280.0429077148437,283.6502685546875,298.42144775390625,302.0396728515625,293.1499938964844,293.1499938964844,279.75,32604.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230872750282288,1.0,0.0,0.0,3.740917682647705,3.740942001342773,9.337907727058336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.47265625,0.0,1610.6505126953125,1895.4371337890625,0.0,2684.1943359375,0.9231278896331788,1.0,0.0,3.0,1.0,0.0
17747580,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7952144145965576,0.3068472146987915,0.2788130939006805,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8420435786247253,0.3677032589912414,0.3506033718585968,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8439257740974426,0.3701601326465606,0.2607848346233368,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8175667524337769,0.3341273069381714,0.3190195262432098,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6838107109069824,0.1932317167520523,0.8842456936836243,284.8921203613281,284.95001220703125,297.0290222167969,295.42657470703125,297.1444091796875,297.23736572265625,284.8962097167969,1.0,0.4955029785633087,0.7463862299919128,0.7463862299919128,1.0,1.0,-2.513172149658203,1.1185113191604614,1.3946608304977417,0.5457916855812073,0.8679612874984741,0.8679612874984741,0.0,132.56060791015625,139.0,57139.10546875,0.0,1469.38427734375,1.0,279.75689697265625,283.5108642578125,298.4543151855469,302.1903991699219,293.1499938964844,293.1499938964844,280.04998779296875,38977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327286243438721,1.0,0.0,0.0,3.634277820587158,3.6343021392822266,8.813116778583208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5224609375,0.0,1537.9266357421875,1895.4371337890625,0.0,2773.861083984375,0.9041987657546996,1.0,0.0,3.0,1.0,0.0
17747640,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7952144145965576,0.3068472146987915,0.2788130939006805,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8420435786247253,0.3677032589912414,0.3506033718585968,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8439257740974426,0.3701601326465606,0.2607848346233368,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8175667524337769,0.3341273069381714,0.3190195262432098,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6838107109069824,0.1932317167520523,0.8842456936836243,284.8921203613281,284.95001220703125,297.0290222167969,295.42657470703125,297.1444091796875,297.23736572265625,284.8962097167969,1.0,0.4955029785633087,0.7463862299919128,0.7463862299919128,1.0,1.0,-2.513172149658203,1.1185113191604614,1.3946608304977417,0.5457916855812073,0.8679612874984741,0.8679612874984741,0.0,132.56060791015625,139.0,57139.10546875,0.0,1469.38427734375,1.0,279.75689697265625,283.5108642578125,298.4543151855469,302.1903991699219,293.1499938964844,293.1499938964844,280.04998779296875,38977.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327286243438721,1.0,0.0,0.0,3.634277820587158,3.6343021392822266,8.813116778583208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.5224609375,0.0,1537.9266357421875,1895.4371337890625,0.0,2773.861083984375,0.9041987657546996,1.0,0.0,3.0,1.0,0.0
17747700,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7923480868339539,0.3071550726890564,0.2789273262023926,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8396032452583313,0.3684674799442291,0.3512108027935028,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8412396907806396,0.3706421852111816,0.2610101103782654,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8152107000350952,0.3348502218723297,0.3196059763431549,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6813750863075256,0.1934328824281692,0.8850424885749817,285.02838134765625,284.95001220703125,297.0253295898437,295.4225769042969,297.1417541503906,297.23553466796875,285.0339660644531,1.0,0.4969643354415893,0.7455331683158875,0.7455331683158875,1.0,1.0,-2.515970230102539,1.1196032762527466,1.3963669538497925,0.5462987422943115,0.96004718542099,0.96004718542099,0.0,134.67672729492188,139.0,56467.14453125,0.0,1482.113037109375,1.0,280.0018615722656,283.65802001953125,298.3940124511719,301.9760437011719,293.1499938964844,293.1499938964844,280.04998779296875,34067.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826801598072052,1.0,0.0,0.0,3.683546543121338,3.683570623397827,9.05368949588592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.5556640625,0.0,1556.219970703125,1895.4371337890625,0.0,2718.692138671875,0.9134740233421326,1.0,0.0,3.0,1.0,0.0
17747760,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7931349277496338,0.3076772391796112,0.2793377935886383,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8406079411506653,0.3694154918193817,0.3520457744598388,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.84206223487854,0.3713375329971313,0.2614465951919555,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8162182569503784,0.3357442319393158,0.3203930258750915,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6820567846298218,0.1937592476606369,0.8862743377685547,285.0220031738281,284.95001220703125,297.0243530273437,295.41943359375,297.1414794921875,297.2359313964844,285.0196533203125,1.0,0.4972961544990539,0.7446689009666443,0.7446689009666443,1.0,1.0,-2.520415544509888,1.121477484703064,1.3989380598068235,0.5472273230552673,0.9838254451751708,0.9838254451751708,0.0,134.55955505371094,127.0,56680.69921875,0.0,1487.4456787109375,1.0,280.04302978515625,283.6416320800781,298.4012451171875,302.0362548828125,293.1499938964844,293.1499938964844,279.75,32832.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252217769622803,1.0,0.0,0.0,3.7671191692352295,3.767143726348877,9.46917225519428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.259765625,0.0,1642.9517822265625,1895.4371337890625,0.0,2704.011474609375,0.9292635321617126,1.0,0.0,3.0,1.0,0.0
17747820,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7986330389976501,0.3076575994491577,0.2794436514377594,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.846703052520752,0.370451956987381,0.3531062006950378,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8477409482002258,0.3717206716537475,0.2618032991886139,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8221184611320496,0.3367504179477691,0.3214060962200165,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6871054768562317,0.1939692497253418,0.8871254324913025,284.8871765136719,284.95001220703125,297.0310363769531,295.4160461425781,297.14044189453125,297.2288513183594,284.891357421875,1.0,0.4951756298542022,0.742940366268158,0.742940366268158,1.0,1.0,-2.5244929790496826,1.1228891611099243,1.4016036987304688,0.5479628443717957,0.8687884211540222,0.8687884211540222,0.0,131.09129333496094,115.0,57309.9140625,0.0,1477.886962890625,1.0,279.756591796875,283.5013122558594,298.4400634765625,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,39214.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340745568275452,1.0,0.0,0.0,3.654054880142212,3.65407967567444,8.909296980164072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.119140625,0.0,1561.762939453125,1895.4371337890625,0.0,2786.4072265625,0.9086964130401612,1.0,0.0,3.0,1.0,0.0
17747880,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7986330389976501,0.3076575994491577,0.2794436514377594,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.846703052520752,0.370451956987381,0.3531062006950378,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8477409482002258,0.3717206716537475,0.2618032991886139,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8221184611320496,0.3367504179477691,0.3214060962200165,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6871054768562317,0.1939692497253418,0.8871254324913025,284.8871765136719,284.95001220703125,297.0310363769531,295.4160461425781,297.14044189453125,297.2288513183594,284.891357421875,1.0,0.4951756298542022,0.742940366268158,0.742940366268158,1.0,1.0,-2.5244929790496826,1.1228891611099243,1.4016036987304688,0.5479628443717957,0.8687884211540222,0.8687884211540222,0.0,131.09129333496094,115.0,57309.9140625,0.0,1477.886962890625,1.0,279.756591796875,283.5013122558594,298.4400634765625,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,39214.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340745568275452,1.0,0.0,0.0,3.654054880142212,3.65407967567444,8.909296980164072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.119140625,0.0,1561.762939453125,1895.4371337890625,0.0,2786.4072265625,0.9086964130401612,1.0,0.0,3.0,1.0,0.0
17747940,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8104925751686096,0.3086300492286682,0.2797466218471527,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8593255877494812,0.3722436726093292,0.3542526662349701,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8599886894226074,0.3730008006095886,0.2622635960578918,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8338953852653503,0.3384459316730499,0.3224830627441406,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6977640390396118,0.1946047991514206,0.8878819942474365,285.0215148925781,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,297.2294311523437,285.0191345214844,1.0,0.4906591475009918,0.7412118315696716,0.7412118315696716,1.0,1.0,-2.528984308242798,1.124517798423767,1.4044663906097412,0.54867023229599,0.9860273599624634,0.9860273599624634,0.0,123.95502471923828,103.0,56801.61328125,0.0,1453.034912109375,1.0,280.0432434082031,283.6366882324219,298.394775390625,302.0354309082031,293.1499938964844,293.1499938964844,279.75,32958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257710337638855,1.0,0.0,0.0,3.780652523040772,3.780677318572998,9.53733092501352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5361328125,0.0,1659.869140625,1895.4371337890625,0.0,2709.1142578125,0.9323378205299376,1.0,0.0,3.0,1.0,0.0
17748000,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8104925751686096,0.3086300492286682,0.2797466218471527,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8593255877494812,0.3722436726093292,0.3542526662349701,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8599886894226074,0.3730008006095886,0.2622635960578918,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8338953852653503,0.3384459316730499,0.3224830627441406,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6977640390396118,0.1946047991514206,0.8878819942474365,285.0215148925781,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,297.2294311523437,285.0191345214844,1.0,0.4906591475009918,0.7412118315696716,0.7412118315696716,1.0,1.0,-2.528984308242798,1.124517798423767,1.4044663906097412,0.54867023229599,0.9860273599624634,0.9860273599624634,0.0,123.95502471923828,103.0,56801.61328125,0.0,1453.034912109375,1.0,280.0432434082031,283.6366882324219,298.394775390625,302.0354309082031,293.1499938964844,293.1499938964844,279.75,32958.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257710337638855,1.0,0.0,0.0,3.780652523040772,3.780677318572998,9.53733092501352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5361328125,0.0,1659.869140625,1895.4371337890625,0.0,2709.1142578125,0.9323378205299376,1.0,0.0,3.0,1.0,0.0
17748060,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8253920674324036,0.3087287247180938,0.2797669768333435,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8767496347427368,0.3733518123626709,0.3551753163337707,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8769764304161072,0.3734727203845978,0.2625314593315124,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.84991854429245,0.3395235240459442,0.3233579397201538,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7120471596717834,0.1949242353439331,0.8882390260696411,284.88787841796875,284.95001220703125,297.07550048828125,295.4197082519531,297.15753173828125,297.2240295410156,284.8919677734375,1.0,0.4847331941127777,0.7395949959754944,0.7395949959754944,1.0,1.0,-2.531926393508911,1.1253976821899414,1.4065285921096802,0.5491495132446289,0.8717743158340454,0.8717743158340454,0.0,115.1231689453125,91.0,57440.62109375,0.0,1418.7611083984375,1.0,279.75665283203125,283.4968566894531,298.4419250488281,302.1942443847656,293.1499938964844,293.1499938964844,280.04998779296875,39208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342717289924622,1.0,0.0,0.0,3.666712284088135,3.666737079620361,8.971126135293161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8720703125,0.0,1575.9559326171875,1895.4371337890625,0.0,2788.24609375,0.9115528464317322,1.0,0.0,3.0,1.0,0.0
17748120,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8253920674324036,0.3087287247180938,0.2797669768333435,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8767496347427368,0.3733518123626709,0.3551753163337707,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8769764304161072,0.3734727203845978,0.2625314593315124,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.84991854429245,0.3395235240459442,0.3233579397201538,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7120471596717834,0.1949242353439331,0.8882390260696411,284.88787841796875,284.95001220703125,297.07550048828125,295.4197082519531,297.15753173828125,297.2240295410156,284.8919677734375,1.0,0.4847331941127777,0.7395949959754944,0.7395949959754944,1.0,1.0,-2.531926393508911,1.1253976821899414,1.4065285921096802,0.5491495132446289,0.8717743158340454,0.8717743158340454,0.0,115.1231689453125,91.0,57440.62109375,0.0,1418.7611083984375,1.0,279.75665283203125,283.4968566894531,298.4419250488281,302.1942443847656,293.1499938964844,293.1499938964844,280.04998779296875,39208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342717289924622,1.0,0.0,0.0,3.666712284088135,3.666737079620361,8.971126135293161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.8720703125,0.0,1575.9559326171875,1895.4371337890625,0.0,2788.24609375,0.9115528464317322,1.0,0.0,3.0,1.0,0.0
17748180,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8457238078117371,0.3097857236862182,0.2800346910953522,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9010077118873596,0.3751979470252991,0.3562525808811188,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9007976651191713,0.3748166263103485,0.2629484832286834,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8726036548614502,0.3412730097770691,0.3243653774261474,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.729711651802063,0.195648118853569,0.8888272643089294,285.02325439453125,284.95001220703125,297.1012878417969,295.4228515625,297.1700744628906,297.2258605957031,285.0209045410156,1.0,0.4779125452041626,0.7379781603813171,0.7379781603813171,1.0,1.0,-2.535953998565674,1.1268177032470703,1.4091362953186035,0.5497741103172302,0.990386962890625,0.990386962890625,0.0,104.81434631347656,79.0,56927.2265625,0.0,1379.418212890625,1.0,280.0433349609375,283.6333312988281,298.401123046875,302.048828125,293.1499938964844,293.1499938964844,279.75,32972.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260358572006226,1.0,0.0,0.0,3.792645931243897,3.792670726776123,9.597936241334537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.64453125,0.0,1674.201416015625,1895.4371337890625,0.0,2711.574951171875,0.9350674152374268,1.0,0.0,3.0,1.0,0.0
17748240,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8457238078117371,0.3097857236862182,0.2800346910953522,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9010077118873596,0.3751979470252991,0.3562525808811188,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9007976651191713,0.3748166263103485,0.2629484832286834,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8726036548614502,0.3412730097770691,0.3243653774261474,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.729711651802063,0.195648118853569,0.8888272643089294,285.02325439453125,284.95001220703125,297.1012878417969,295.4228515625,297.1700744628906,297.2258605957031,285.0209045410156,1.0,0.4779125452041626,0.7379781603813171,0.7379781603813171,1.0,1.0,-2.535953998565674,1.1268177032470703,1.4091362953186035,0.5497741103172302,0.990386962890625,0.990386962890625,0.0,104.81434631347656,79.0,56927.2265625,0.0,1379.418212890625,1.0,280.0433349609375,283.6333312988281,298.401123046875,302.048828125,293.1499938964844,293.1499938964844,279.75,32972.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260358572006226,1.0,0.0,0.0,3.792645931243897,3.792670726776123,9.597936241334537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.64453125,0.0,1674.201416015625,1895.4371337890625,0.0,2711.574951171875,0.9350674152374268,1.0,0.0,3.0,1.0,0.0
17748300,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.858623743057251,0.3099776804447174,0.2802329361438751,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9168097376823424,0.375870019197464,0.3568607270717621,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9163283705711364,0.3751889765262604,0.2632147073745727,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.886904776096344,0.3419220745563507,0.3249348700046539,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7403361201286316,0.1959034502506256,0.8894057869911194,284.87359619140625,284.95001220703125,297.11431884765625,295.424560546875,297.1752014160156,297.22467041015625,284.8655090332031,1.0,0.4743458330631256,0.7371696829795837,0.7371696829795837,1.0,1.0,-2.5386264324188232,1.127822995185852,1.4108034372329712,0.5503283143043518,0.8942645192146301,0.8942645192146301,0.0,99.36563873291016,79.0,57881.68359375,0.0,1359.2576904296875,1.0,279.7943115234375,283.46246337890625,298.4600524902344,302.2776184082031,293.1499938964844,293.1499938964844,279.75,36552.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327033519744873,1.0,0.0,0.0,3.781745672225952,3.781770944595337,9.542845873511396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.14453125,0.0,1689.02490234375,1895.4371337890625,0.0,2773.625244140625,0.9331027865409852,1.0,0.0,3.0,1.0,0.0
17748360,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8722290992736816,0.3099342286586761,0.280038058757782,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9342988729476928,0.3763305246829986,0.3571325242519378,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9334927201271056,0.3753205239772796,0.2631902396678924,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9018670916557312,0.3423748910427093,0.3251973390579223,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7515897154808044,0.1960282325744629,0.8891409039497375,284.8874816894531,284.95001220703125,297.1274108886719,295.4263000488281,297.1791687011719,297.22125244140625,284.89117431640625,1.0,0.4705642163753509,0.7363676428794861,0.7363676428794861,1.0,1.0,-2.538689136505127,1.1275830268859863,1.4111061096191406,0.5502048134803772,0.8752700686454773,0.8752700686454773,0.0,94.12244415283205,67.0,57592.109375,0.0,1336.6514892578125,1.0,279.7568664550781,283.4906616210937,298.4489440917969,302.21051025390625,293.1499938964844,293.1499938964844,280.04998779296875,39075.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346503973007202,1.0,0.0,0.0,3.683260917663574,3.683285713195801,9.052286031874246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.6435546875,0.0,1593.7081298828125,1895.4371337890625,0.0,2791.77734375,0.9151149988174438,1.0,0.0,3.0,1.0,0.0
17748420,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.910944938659668,0.3110215663909912,0.2802938818931579,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9773792028427124,0.3781877756118774,0.3581779301166534,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.976288378238678,0.3766801655292511,0.2635874450206756,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9465861320495604,0.3441345393657684,0.3261724412441253,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.783728837966919,0.1967913508415222,0.8897185921669006,285.0243225097656,284.95001220703125,297.1539306640625,295.4300842285156,297.1923217773437,297.2236022949219,285.02203369140625,1.0,0.4628369212150574,0.7347635626792908,0.7347635626792908,1.0,1.0,-2.5425891876220703,1.1289279460906982,1.4136611223220823,0.5507965087890625,0.9948421716690063,0.9948421716690063,0.0,82.71697235107422,70.0,57060.08984375,0.0,1292.156494140625,1.0,280.04345703125,283.6293640136719,298.4085388183594,302.0646057128906,293.1499938964844,293.1499938964844,279.75,33005.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264740705490112,1.0,0.0,0.0,3.8057801723480233,3.805805206298828,9.66452944339835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0048828125,0.0,1690.126220703125,1895.4371337890625,0.0,2715.647705078125,0.9380621910095216,1.0,0.0,3.0,1.0,0.0
17748480,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.910944938659668,0.3110215663909912,0.2802938818931579,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9773792028427124,0.3781877756118774,0.3581779301166534,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.976288378238678,0.3766801655292511,0.2635874450206756,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9465861320495604,0.3441345393657684,0.3261724412441253,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.783728837966919,0.1967913508415222,0.8897185921669006,285.0243225097656,284.95001220703125,297.1539306640625,295.4300842285156,297.1923217773437,297.2236022949219,285.02203369140625,1.0,0.4628369212150574,0.7347635626792908,0.7347635626792908,1.0,1.0,-2.5425891876220703,1.1289279460906982,1.4136611223220823,0.5507965087890625,0.9948421716690063,0.9948421716690063,0.0,82.71697235107422,70.0,57060.08984375,0.0,1292.156494140625,1.0,280.04345703125,283.6293640136719,298.4085388183594,302.0646057128906,293.1499938964844,293.1499938964844,279.75,33005.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264740705490112,1.0,0.0,0.0,3.8057801723480233,3.805805206298828,9.66452944339835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.0048828125,0.0,1690.126220703125,1895.4371337890625,0.0,2715.647705078125,0.9380621910095216,1.0,0.0,3.0,1.0,0.0
17748540,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.938986599445343,0.3111710250377655,0.2804998159408569,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9989118576049804,0.3793104887008667,0.3591139316558838,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.997774302959442,0.3771715760231018,0.2639768719673157,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.973574697971344,0.3452185094356537,0.3271976113319397,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8053585290908813,0.197182297706604,0.891065776348114,284.8865661621094,284.95001220703125,297.1808776855469,295.4342041015625,297.201904296875,297.2192687988281,284.8907165527344,1.0,0.4596821069717407,0.7331594228744507,0.7331594228744507,1.0,1.0,-2.5472443103790283,1.13059663772583,1.4166475534439087,0.5517072677612305,0.8789872527122498,0.8789872527122498,0.0,77.01771545410156,88.0,57774.953125,0.0,1273.237548828125,1.0,279.7562561035156,283.4843139648437,298.4576110839844,302.2298889160156,293.1499938964844,293.1499938964844,280.04998779296875,39093.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351791501045227,1.0,0.0,0.0,3.700044631958008,3.7000696659088135,9.134971605817556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8359375,0.0,1613.028564453125,1895.4371337890625,0.0,2796.708984375,0.918769896030426,1.0,0.0,3.0,1.0,0.0
17748600,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.938986599445343,0.3111710250377655,0.2804998159408569,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9989118576049804,0.3793104887008667,0.3591139316558838,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.997774302959442,0.3771715760231018,0.2639768719673157,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.973574697971344,0.3452185094356537,0.3271976113319397,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8053585290908813,0.197182297706604,0.891065776348114,284.8865661621094,284.95001220703125,297.1808776855469,295.4342041015625,297.201904296875,297.2192687988281,284.8907165527344,1.0,0.4596821069717407,0.7331594228744507,0.7331594228744507,1.0,1.0,-2.5472443103790283,1.13059663772583,1.4166475534439087,0.5517072677612305,0.8789872527122498,0.8789872527122498,0.0,77.01771545410156,88.0,57774.953125,0.0,1273.237548828125,1.0,279.7562561035156,283.4843139648437,298.4576110839844,302.2298889160156,293.1499938964844,293.1499938964844,280.04998779296875,39093.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351791501045227,1.0,0.0,0.0,3.700044631958008,3.7000696659088135,9.134971605817556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.8359375,0.0,1613.028564453125,1895.4371337890625,0.0,2796.708984375,0.918769896030426,1.0,0.0,3.0,1.0,0.0
17748660,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9258626699447632,0.3122009038925171,0.2812499701976776,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9903829097747804,0.3811226785182953,0.3608336150646209,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9886191487312316,0.3784496188163757,0.2647451758384704,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9625769257545472,0.3468972742557525,0.3286753296852112,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7956178784370422,0.1978862285614013,0.8941459059715271,285.0309143066406,284.95001220703125,297.20831298828125,295.43878173828125,297.2152099609375,297.22125244140625,285.029052734375,1.0,0.46378955245018,0.7315536737442017,0.7315536737442017,1.0,1.0,-2.5566444396972656,1.134563446044922,1.4220811128616333,0.5536313652992249,1.0,1.0,0.0,80.15313720703125,106.0,57330.25,0.0,1298.571044921875,1.0,280.0435485839844,283.62890625,298.4183044433594,302.0889587402344,293.1499938964844,293.1499938964844,279.75,32978.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271752595901489,1.0,0.0,0.0,3.82387924194336,3.823904514312744,9.756670351634966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.0712890625,0.0,1711.677490234375,1895.4371337890625,0.0,2722.166015625,0.9421476721763612,1.0,0.0,3.0,1.0,0.0
