time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9258626699447632,0.3122009038925171,0.2812499701976776,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9903829097747804,0.3811226785182953,0.3608336150646209,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9886191487312316,0.3784496188163757,0.2647451758384704,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9625769257545472,0.3468972742557525,0.3286753296852112,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7956178784370422,0.1978862285614013,0.8941459059715271,285.0309143066406,284.95001220703125,297.20831298828125,295.43878173828125,297.2152099609375,297.22125244140625,285.029052734375,1.0,0.46378955245018,0.7315536737442017,0.7315536737442017,1.0,1.0,-2.5566444396972656,1.134563446044922,1.4220811128616333,0.5536313652992249,1.0,1.0,0.0,80.15313720703125,106.0,57330.25,0.0,1298.571044921875,1.0,280.0435485839844,283.62890625,298.4183044433594,302.0889587402344,293.1499938964844,293.1499938964844,279.75,32978.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271752595901489,1.0,0.0,0.0,3.82387924194336,3.823904514312744,9.756670351634966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.0712890625,0.0,1711.677490234375,1895.4371337890625,0.0,2722.166015625,0.9421476721763612,1.0,0.0,3.0,1.0,0.0
17748780,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8909669518470764,0.3122115135192871,0.2819096148014068,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9590930938720704,0.382112979888916,0.3623943924903869,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956286609172821,0.3787497878074646,0.2654567956924438,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9260364174842834,0.3477951884269714,0.3301406502723694,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7678931355476379,0.1981180608272552,0.897689163684845,284.8905029296875,284.95001220703125,297.2362976074219,295.4438171386719,297.2245483398437,297.2156982421875,284.89385986328125,1.0,0.4720454514026642,0.7299479246139526,0.7299479246139526,1.0,1.0,-2.566188335418701,1.1385490894317627,1.427639126777649,0.5557671785354614,0.8906848430633545,0.8906848430633545,0.0,89.56343841552734,124.0,58209.125,0.0,1351.7247314453125,1.0,279.7569274902344,283.4772033691406,298.46905517578125,302.2660827636719,293.1499938964844,293.1499938964844,280.04998779296875,38620.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363099098205566,1.0,0.0,0.0,3.736420392990112,3.736445665359497,9.31546992433141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.814453125,0.0,1651.53271484375,1895.4371337890625,0.0,2807.2587890625,0.9264982342720032,1.0,0.0,3.0,1.0,0.0
17748840,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8909669518470764,0.3122115135192871,0.2819096148014068,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9590930938720704,0.382112979888916,0.3623943924903869,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.956286609172821,0.3787497878074646,0.2654567956924438,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9260364174842834,0.3477951884269714,0.3301406502723694,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7678931355476379,0.1981180608272552,0.897689163684845,284.8905029296875,284.95001220703125,297.2362976074219,295.4438171386719,297.2245483398437,297.2156982421875,284.89385986328125,1.0,0.4720454514026642,0.7299479246139526,0.7299479246139526,1.0,1.0,-2.566188335418701,1.1385490894317627,1.427639126777649,0.5557671785354614,0.8906848430633545,0.8906848430633545,0.0,89.56343841552734,124.0,58209.125,0.0,1351.7247314453125,1.0,279.7569274902344,283.4772033691406,298.46905517578125,302.2660827636719,293.1499938964844,293.1499938964844,280.04998779296875,38620.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363099098205566,1.0,0.0,0.0,3.736420392990112,3.736445665359497,9.31546992433141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.814453125,0.0,1651.53271484375,1895.4371337890625,0.0,2807.2587890625,0.9264982342720032,1.0,0.0,3.0,1.0,0.0
17748900,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8730144500732422,0.3125340640544891,0.2821930348873138,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.938504695892334,0.3828392922878265,0.3631231784820556,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9351961612701416,0.379161387681961,0.2657560110092163,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9056804776191713,0.3484314978122711,0.3308087587356567,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.753118097782135,0.1983097940683365,0.8992426991462708,285.0337219238281,284.95001220703125,297.25048828125,295.446533203125,297.2304382324219,297.21484375,285.0400695800781,1.0,0.4770954847335815,0.7291449904441833,0.7291449904441833,1.0,1.0,-2.5704288482666016,1.140300989151001,1.430127739906311,0.5566193461418152,0.9874495267868042,0.9874495267868042,0.0,95.74060821533205,124.0,57508.25390625,0.0,1384.2139892578125,1.0,280.0042419433594,283.63311767578125,298.4170837402344,302.0588684082031,293.1499938964844,293.1499938964844,280.04998779296875,34207.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303779363632202,1.0,0.0,0.0,3.7785725593566895,3.778597354888916,9.526838198326004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4189453125,0.0,1667.084228515625,1895.4371337890625,0.0,2751.9638671875,0.9347989559173584,1.0,0.0,3.0,1.0,0.0
17748960,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8574121594429016,0.3130775094032287,0.2828696072101593,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9191622734069824,0.3837619125843048,0.3641915023326874,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9156734347343444,0.379787415266037,0.2663382887840271,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8890852928161621,0.3492382764816284,0.3317769169807434,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.740333616733551,0.1986107528209686,0.9016371965408324,285.0388488769531,284.95001220703125,297.2648620605469,295.44940185546875,297.2375183105469,297.2160949707031,285.0381774902344,1.0,0.4827008247375488,0.7282437086105347,0.7282437086105347,1.0,1.0,-2.5772628784179688,1.1432545185089111,1.434008240699768,0.5581130385398865,1.0,1.0,0.0,102.29273223876952,142.0,57725.515625,0.0,1421.8443603515625,1.0,280.0433349609375,283.62841796875,298.4312438964844,302.12713623046875,293.1499938964844,293.1499938964844,279.75,33387.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288446068763733,1.0,0.0,0.0,3.8489041328430176,3.848929643630981,9.88479087027372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.28125,0.0,1745.3074951171875,1895.4371337890625,0.0,2737.69287109375,0.9480672478675842,1.0,0.0,3.0,1.0,0.0
17749020,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8280118703842163,0.3129597902297973,0.2836383879184723,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8845841288566589,0.3846288323402405,0.3658720552921295,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8810539841651917,0.3798913955688476,0.2670833170413971,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8573164343833923,0.3499318361282348,0.3332802951335907,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7157219648361206,0.1986510306596756,0.9054116010665894,284.8916931152344,284.95001220703125,297.2940979003906,295.4555358886719,297.2468566894531,297.20953369140625,284.894775390625,1.0,0.4947441518306732,0.7264411449432373,0.7264411449432373,1.0,1.0,-2.5874500274658203,1.1474590301513672,1.4399908781051636,0.560327410697937,0.9020419716835022,0.9020419716835022,0.0,117.56986236572266,160.0,58702.56640625,0.0,1502.5948486328125,1.0,279.7565612792969,283.4669494628906,298.4820556640625,302.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,38322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381081223487854,1.0,0.0,0.0,3.7782506942749023,3.778276443481445,9.525215887151716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5576171875,0.0,1698.578369140625,1895.4371337890625,0.0,2824.044677734375,0.9355576038360596,1.0,0.0,3.0,1.0,0.0
17749080,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8280118703842163,0.3129597902297973,0.2836383879184723,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8845841288566589,0.3846288323402405,0.3658720552921295,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8810539841651917,0.3798913955688476,0.2670833170413971,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8573164343833923,0.3499318361282348,0.3332802951335907,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7157219648361206,0.1986510306596756,0.9054116010665894,284.8916931152344,284.95001220703125,297.2940979003906,295.4555358886719,297.2468566894531,297.20953369140625,284.894775390625,1.0,0.4947441518306732,0.7264411449432373,0.7264411449432373,1.0,1.0,-2.5874500274658203,1.1474590301513672,1.4399908781051636,0.560327410697937,0.9020419716835022,0.9020419716835022,0.0,117.56986236572266,160.0,58702.56640625,0.0,1502.5948486328125,1.0,279.7565612792969,283.4669494628906,298.4820556640625,302.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,38322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381081223487854,1.0,0.0,0.0,3.7782506942749023,3.778276443481445,9.525215887151716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5576171875,0.0,1698.578369140625,1895.4371337890625,0.0,2824.044677734375,0.9355576038360596,1.0,0.0,3.0,1.0,0.0
17749140,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8013205528259277,0.3126260936260223,0.2838990986347198,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8557047247886658,0.3852337896823883,0.3670616745948791,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8518940210342407,0.3797192871570587,0.2674122750759125,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8306841850280762,0.3503532111644745,0.3343078196048736,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6912290453910828,0.1984327733516693,0.9075931310653688,284.8902893066406,284.95001220703125,297.3240051269531,295.4623107910156,297.25543212890625,297.2010803222656,284.8936462402344,1.0,0.5071853995323181,0.7246385812759399,0.7246385812759399,1.0,1.0,-2.5934433937072754,1.149667739868164,1.443775653839111,0.5613817572593689,0.8339151740074158,0.8339151740074158,0.0,134.5740203857422,163.0,58849.86328125,0.0,1585.8330078125,1.0,279.45782470703125,283.45135498046875,298.4716491699219,302.3188171386719,293.1499938964844,293.1499938964844,279.75,41240.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426629900932312,1.0,0.0,0.0,3.520672559738159,3.5206961631774902,8.270743592220242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0751953125,0.0,1431.809814453125,1895.4371337890625,0.0,2866.605224609375,0.8819778561592102,1.0,0.0,3.0,1.0,0.0
17749200,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8013205528259277,0.3126260936260223,0.2838990986347198,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8557047247886658,0.3852337896823883,0.3670616745948791,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8518940210342407,0.3797192871570587,0.2674122750759125,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8306841850280762,0.3503532111644745,0.3343078196048736,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6912290453910828,0.1984327733516693,0.9075931310653688,284.8902893066406,284.95001220703125,297.3240051269531,295.4623107910156,297.25543212890625,297.2010803222656,284.8936462402344,1.0,0.5071853995323181,0.7246385812759399,0.7246385812759399,1.0,1.0,-2.5934433937072754,1.149667739868164,1.443775653839111,0.5613817572593689,0.8339151740074158,0.8339151740074158,0.0,134.5740203857422,163.0,58849.86328125,0.0,1585.8330078125,1.0,279.45782470703125,283.45135498046875,298.4716491699219,302.3188171386719,293.1499938964844,293.1499938964844,279.75,41240.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426629900932312,1.0,0.0,0.0,3.520672559738159,3.5206961631774902,8.270743592220242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.0751953125,0.0,1431.809814453125,1895.4371337890625,0.0,2866.605224609375,0.8819778561592102,1.0,0.0,3.0,1.0,0.0
17749260,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.787082314491272,0.3135026097297668,0.2848641276359558,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8418185710906982,0.3868476450443268,0.3687945306301117,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8377588987350464,0.38071209192276,0.2682407796382904,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.817522406578064,0.3516908586025238,0.3357979953289032,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6784263253211975,0.1987545937299728,0.9104369282722472,285.0097961425781,284.95001220703125,297.35467529296875,295.4697265625,297.2698059082031,297.202392578125,285.0087280273437,1.0,0.5154348611831665,0.7227786779403687,0.7227786779403687,1.0,1.0,-2.602884531021118,1.1534974575042725,1.4493870735168457,0.5632407665252686,0.937060296535492,0.937060296535492,0.0,145.58651733398438,151.0,58486.01171875,0.0,1647.7479248046875,1.0,279.7414855957031,283.5730895996094,298.4413452148437,302.18267822265625,293.1499938964844,293.1499938964844,279.45001220703125,33349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329032063484192,1.0,0.0,0.0,3.649346351623535,3.649369716644287,8.886350428838341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.48046875,0.0,1512.610595703125,1895.4371337890625,0.0,2775.48828125,0.9034245014190674,1.0,0.0,3.0,1.0,0.0
17749320,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.787082314491272,0.3135026097297668,0.2848641276359558,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8418185710906982,0.3868476450443268,0.3687945306301117,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8377588987350464,0.38071209192276,0.2682407796382904,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.817522406578064,0.3516908586025238,0.3357979953289032,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6784263253211975,0.1987545937299728,0.9104369282722472,285.0097961425781,284.95001220703125,297.35467529296875,295.4697265625,297.2698059082031,297.202392578125,285.0087280273437,1.0,0.5154348611831665,0.7227786779403687,0.7227786779403687,1.0,1.0,-2.602884531021118,1.1534974575042725,1.4493870735168457,0.5632407665252686,0.937060296535492,0.937060296535492,0.0,145.58651733398438,151.0,58486.01171875,0.0,1647.7479248046875,1.0,279.7414855957031,283.5730895996094,298.4413452148437,302.18267822265625,293.1499938964844,293.1499938964844,279.45001220703125,33349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329032063484192,1.0,0.0,0.0,3.649346351623535,3.649369716644287,8.886350428838341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.48046875,0.0,1512.610595703125,1895.4371337890625,0.0,2775.48828125,0.9034245014190674,1.0,0.0,3.0,1.0,0.0
17749380,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.78482586145401,0.313448816537857,0.2851175665855407,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8401538729667664,0.387728750705719,0.3699030578136444,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8356480598449707,0.3808529376983642,0.268567144870758,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8158124089241028,0.3523647487163543,0.3366950154304504,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6764058470726013,0.1987334936857223,0.911216139793396,284.9105224609375,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.19744873046875,284.91326904296875,1.0,0.516788899898529,0.7209188342094421,0.7209188342094421,1.0,1.0,-2.6069374084472656,1.1547170877456665,1.4522203207015991,0.5638483762741089,0.8492881059646606,0.8492881059646606,0.0,147.63650512695312,139.0,59048.8515625,0.0,1662.5574951171875,1.0,279.457763671875,283.4628601074219,298.494873046875,302.3456420898437,293.1499938964844,293.1499938964844,279.75,38951.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402925729751587,1.0,0.0,0.0,3.52266788482666,3.522691011428833,8.28012105102971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9814453125,0.0,1417.3818359375,1895.4371337890625,0.0,2844.44873046875,0.8797929883003235,1.0,0.0,3.0,1.0,0.0
17749440,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.78482586145401,0.313448816537857,0.2851175665855407,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8401538729667664,0.387728750705719,0.3699030578136444,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8356480598449707,0.3808529376983642,0.268567144870758,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8158124089241028,0.3523647487163543,0.3366950154304504,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6764058470726013,0.1987334936857223,0.911216139793396,284.9105224609375,284.95001220703125,297.3861694335937,295.4779052734375,297.2809753417969,297.19744873046875,284.91326904296875,1.0,0.516788899898529,0.7209188342094421,0.7209188342094421,1.0,1.0,-2.6069374084472656,1.1547170877456665,1.4522203207015991,0.5638483762741089,0.8492881059646606,0.8492881059646606,0.0,147.63650512695312,139.0,59048.8515625,0.0,1662.5574951171875,1.0,279.457763671875,283.4628601074219,298.494873046875,302.3456420898437,293.1499938964844,293.1499938964844,279.75,38951.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402925729751587,1.0,0.0,0.0,3.52266788482666,3.522691011428833,8.28012105102971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9814453125,0.0,1417.3818359375,1895.4371337890625,0.0,2844.44873046875,0.8797929883003235,1.0,0.0,3.0,1.0,0.0
17749500,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7867006659507751,0.313786506652832,0.2851535379886627,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8422867059707642,0.3884467184543609,0.3703422844409942,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8375176787376404,0.3812480270862579,0.2686468660831451,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8178393840789795,0.3529538214206695,0.3370287120342254,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6780139207839966,0.1988701820373535,0.9110892415046692,285.03094482421875,284.95001220703125,297.4022216796875,295.4822692871094,297.28814697265625,297.1974792480469,285.03497314453125,1.0,0.5158844590187073,0.7199888825416565,0.7199888825416565,1.0,1.0,-2.607849359512329,1.1548093557357788,1.4530400037765503,0.5637792348861694,0.9344666004180908,0.9344666004180908,0.0,146.26499938964844,139.0,58437.75390625,0.0,1657.753173828125,1.0,279.69927978515625,283.5936279296875,298.4488220214844,302.14874267578125,293.1499938964844,293.1499938964844,279.75,33828.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834187924861908,1.0,0.0,0.0,3.58080530166626,3.5808284282684326,8.555683734812192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.251953125,0.0,1441.60302734375,1895.4371337890625,0.0,2787.46484375,0.8903204202651978,1.0,0.0,3.0,1.0,0.0
17749560,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.79073566198349,0.3142736554145813,0.2854656279087066,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8464838266372681,0.3893014192581177,0.3710121214389801,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8414461016654968,0.3817954361438751,0.2689274847507477,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8218089938163757,0.353672444820404,0.33757084608078,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6814624667167664,0.1991094052791595,0.9115097522735596,285.0145263671875,284.95001220703125,297.4184875488281,295.48681640625,297.2962341308594,297.1991271972656,285.0119934082031,1.0,0.5143437385559082,0.7190871238708496,0.7190871238708496,1.0,1.0,-2.6105220317840576,1.1557435989379885,1.4547785520553589,0.5641814470291138,0.9502933621406556,0.9502933621406556,0.0,143.5791778564453,127.0,58674.03125,0.0,1649.5789794921875,1.0,279.7421875,283.56982421875,298.4661560058594,302.2217712402344,293.1499938964844,293.1499938964844,279.45001220703125,32764.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325026035308838,1.0,0.0,0.0,3.666337013244629,3.66636061668396,8.969290092863957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.734375,0.0,1527.1038818359375,1895.4371337890625,0.0,2771.75439453125,0.906419575214386,1.0,0.0,3.0,1.0,0.0
17749620,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8007131218910217,0.3142247796058655,0.2853891551494598,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8571751713752747,0.3901635110378265,0.371752917766571,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8514551520347595,0.3819177448749542,0.2689822912216186,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8316824436187744,0.354338139295578,0.3381101787090301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6903038620948792,0.1991609036922454,0.9109471440315248,284.90289306640625,284.95001220703125,297.4517517089844,295.4965515136719,297.3084716796875,297.1947021484375,284.9061584472656,1.0,0.5096131563186646,0.7172834873199463,0.7172834873199463,1.0,1.0,-2.6113650798797607,1.1554406881332395,1.4559245109558103,0.56392902135849,0.8521092534065247,0.8521092534065247,0.0,136.58079528808594,115.0,59213.265625,0.0,1619.615234375,1.0,279.45758056640625,283.45086669921875,298.516357421875,302.3798522949219,293.1499938964844,293.1499938964844,279.75,38994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404593467712402,1.0,0.0,0.0,3.5419650077819824,3.541988611221313,8.371086437364283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.744140625,0.0,1438.0048828125,1895.4371337890625,0.0,2846.007080078125,0.8840296268463135,1.0,0.0,3.0,1.0,0.0
17749680,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8007131218910217,0.3142247796058655,0.2853891551494598,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8571751713752747,0.3901635110378265,0.371752917766571,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8514551520347595,0.3819177448749542,0.2689822912216186,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8316824436187744,0.354338139295578,0.3381101787090301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6903038620948792,0.1991609036922454,0.9109471440315248,284.90289306640625,284.95001220703125,297.4517517089844,295.4965515136719,297.3084716796875,297.1947021484375,284.9061584472656,1.0,0.5096131563186646,0.7172834873199463,0.7172834873199463,1.0,1.0,-2.6113650798797607,1.1554406881332395,1.4559245109558103,0.56392902135849,0.8521092534065247,0.8521092534065247,0.0,136.58079528808594,115.0,59213.265625,0.0,1619.615234375,1.0,279.45758056640625,283.45086669921875,298.516357421875,302.3798522949219,293.1499938964844,293.1499938964844,279.75,38994.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404593467712402,1.0,0.0,0.0,3.5419650077819824,3.541988611221313,8.371086437364283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.744140625,0.0,1438.0048828125,1895.4371337890625,0.0,2846.007080078125,0.8840296268463135,1.0,0.0,3.0,1.0,0.0
17749740,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8153455853462219,0.3151167631149292,0.2855864465236664,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8733408451080322,0.3917751610279083,0.3726773262023926,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.866849958896637,0.3829048573970794,0.2692091166973114,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8463953733444214,0.355687528848648,0.3388059437274933,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7035026550292969,0.1996262520551681,0.9106436371803284,285.01129150390625,284.95001220703125,297.4859619140625,295.5071716308594,297.32501220703125,297.197265625,285.0089111328125,1.0,0.5035228729248047,0.7154799103736877,0.7154799103736877,1.0,1.0,-2.6134510040283203,1.1557480096817017,1.4577029943466189,0.5638419985771179,0.9530346393585204,0.9530346393585204,0.0,127.27887725830078,103.0,58799.3828125,0.0,1581.1019287109375,1.0,279.7421569824219,283.5623474121094,298.4864196777344,302.2505187988281,293.1499938964844,293.1499938964844,279.45001220703125,32868.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325459361076355,1.0,0.0,0.0,3.681159257888794,3.681182861328125,9.041957582667236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5,0.0,1544.479248046875,1895.4371337890625,0.0,2772.15869140625,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
17749800,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8153455853462219,0.3151167631149292,0.2855864465236664,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8733408451080322,0.3917751610279083,0.3726773262023926,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.866849958896637,0.3829048573970794,0.2692091166973114,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8463953733444214,0.355687528848648,0.3388059437274933,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7035026550292969,0.1996262520551681,0.9106436371803284,285.01129150390625,284.95001220703125,297.4859619140625,295.5071716308594,297.32501220703125,297.197265625,285.0089111328125,1.0,0.5035228729248047,0.7154799103736877,0.7154799103736877,1.0,1.0,-2.6134510040283203,1.1557480096817017,1.4577029943466189,0.5638419985771179,0.9530346393585204,0.9530346393585204,0.0,127.27887725830078,103.0,58799.3828125,0.0,1581.1019287109375,1.0,279.7421569824219,283.5623474121094,298.4864196777344,302.2505187988281,293.1499938964844,293.1499938964844,279.45001220703125,32868.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325459361076355,1.0,0.0,0.0,3.681159257888794,3.681182861328125,9.041957582667236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.5,0.0,1544.479248046875,1895.4371337890625,0.0,2772.15869140625,0.9098215103149414,1.0,0.0,3.0,1.0,0.0
17749860,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.831998348236084,0.3151417672634125,0.2854624390602112,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8934997916221619,0.3926890194416046,0.373345285654068,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8861817717552185,0.3830875754356384,0.2692157924175262,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8649553060531616,0.3564052283763885,0.3392731547355652,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7189432382583618,0.1997652947902679,0.9099079966545104,284.9006652832031,284.95001220703125,297.52117919921875,295.5186767578125,297.33856201171875,297.1937255859375,284.904052734375,1.0,0.4966085851192474,0.7137625217437744,0.7137625217437744,1.0,1.0,-2.6137964725494385,1.1552232503890991,1.4585732221603394,0.5634530186653137,0.8536595702171326,0.8536595702171326,0.0,117.1952667236328,91.0,59332.28515625,0.0,1536.654052734375,1.0,279.4574584960937,283.44451904296875,298.5376281738281,302.40838623046875,293.1499938964844,293.1499938964844,279.75,39074.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402960896492004,1.0,0.0,0.0,3.554440498352051,3.554464101791382,8.430159255112812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.87109375,0.0,1451.832763671875,1895.4371337890625,0.0,2844.48193359375,0.8868464827537537,1.0,0.0,3.0,1.0,0.0
17749920,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.831998348236084,0.3151417672634125,0.2854624390602112,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8934997916221619,0.3926890194416046,0.373345285654068,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8861817717552185,0.3830875754356384,0.2692157924175262,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8649553060531616,0.3564052283763885,0.3392731547355652,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7189432382583618,0.1997652947902679,0.9099079966545104,284.9006652832031,284.95001220703125,297.52117919921875,295.5186767578125,297.33856201171875,297.1937255859375,284.904052734375,1.0,0.4966085851192474,0.7137625217437744,0.7137625217437744,1.0,1.0,-2.6137964725494385,1.1552232503890991,1.4585732221603394,0.5634530186653137,0.8536595702171326,0.8536595702171326,0.0,117.1952667236328,91.0,59332.28515625,0.0,1536.654052734375,1.0,279.4574584960937,283.44451904296875,298.5376281738281,302.40838623046875,293.1499938964844,293.1499938964844,279.75,39074.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402960896492004,1.0,0.0,0.0,3.554440498352051,3.554464101791382,8.430159255112812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.87109375,0.0,1451.832763671875,1895.4371337890625,0.0,2844.48193359375,0.8868464827537537,1.0,0.0,3.0,1.0,0.0
17749980,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.854552686214447,0.3161019384860992,0.285653680562973,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9217343926429749,0.3943572044372558,0.3742500841617584,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.912739098072052,0.3841371536254883,0.2694328129291534,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8903987407684326,0.3578087389469147,0.3399476110935211,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7377550005912781,0.2003074437379837,0.9096217751502992,285.0118103027344,284.95001220703125,297.5574645996094,295.5311584472656,297.3563842773437,297.1969909667969,285.009521484375,1.0,0.4891874194145202,0.7120451331138611,0.7120451331138611,1.0,1.0,-2.615834474563598,1.155523419380188,1.4603110551834106,0.5633471012115479,0.955981433391571,0.955981433391571,0.0,106.08482360839844,79.0,58913.82421875,0.0,1489.908935546875,1.0,279.74224853515625,283.55865478515625,298.509765625,302.2806396484375,293.1499938964844,293.1499938964844,279.45001220703125,32900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322481513023376,1.0,0.0,0.0,3.691909074783325,3.6919329166412354,9.094844699575332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5029296875,0.0,1556.842041015625,1895.4371337890625,0.0,2769.3837890625,0.9122776389122008,1.0,0.0,3.0,1.0,0.0
17750040,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.854552686214447,0.3161019384860992,0.285653680562973,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9217343926429749,0.3943572044372558,0.3742500841617584,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.912739098072052,0.3841371536254883,0.2694328129291534,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8903987407684326,0.3578087389469147,0.3399476110935211,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7377550005912781,0.2003074437379837,0.9096217751502992,285.0118103027344,284.95001220703125,297.5574645996094,295.5311584472656,297.3563842773437,297.1969909667969,285.009521484375,1.0,0.4891874194145202,0.7120451331138611,0.7120451331138611,1.0,1.0,-2.615834474563598,1.155523419380188,1.4603110551834106,0.5633471012115479,0.955981433391571,0.955981433391571,0.0,106.08482360839844,79.0,58913.82421875,0.0,1489.908935546875,1.0,279.74224853515625,283.55865478515625,298.509765625,302.2806396484375,293.1499938964844,293.1499938964844,279.45001220703125,32900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322481513023376,1.0,0.0,0.0,3.691909074783325,3.6919329166412354,9.094844699575332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5029296875,0.0,1556.842041015625,1895.4371337890625,0.0,2769.3837890625,0.9122776389122008,1.0,0.0,3.0,1.0,0.0
17750100,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8686291575431824,0.3162223100662231,0.2857740223407745,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9399086833000184,0.3949121534824371,0.3747402727603912,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9303643703460692,0.3843384385108948,0.2695702016353607,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9059268236160278,0.3582602441310882,0.3403231203556061,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7492446303367615,0.2004569917917251,0.909684419631958,284.86993408203125,284.95001220703125,297.5760192871094,295.53778076171875,297.3641662597656,297.1963195800781,284.8640441894531,1.0,0.4853992760181427,0.711186408996582,0.711186408996582,1.0,1.0,-2.617264032363892,1.1558499336242676,1.4614142179489136,0.5634655952453613,0.8616586327552795,0.8616586327552795,0.0,100.39825439453124,79.0,59773.05859375,0.0,1466.4693603515625,1.0,279.4966125488281,283.3993835449219,298.57049560546875,302.5093688964844,293.1499938964844,293.1499938964844,279.45001220703125,37188.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384792804718018,1.0,0.0,0.0,3.667270183563232,3.667294502258301,8.973856324701046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.9775390625,0.0,1561.40283203125,1895.4371337890625,0.0,2827.5107421875,0.907573103904724,1.0,0.0,3.0,1.0,0.0
17750160,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8835546374320984,0.3161748051643371,0.2855377793312073,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.958007276058197,0.3953109681606293,0.3749182820320129,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9485589265823364,0.384367287158966,0.2694444954395294,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9236783981323242,0.3585653603076935,0.3404138386249542,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7616133689880371,0.2005070298910141,0.9089787006378174,284.9004211425781,284.95001220703125,297.5948791503906,295.5446472167969,297.37115478515625,297.1939697265625,284.90350341796875,1.0,0.4814408719539642,0.7103360891342163,0.7103360891342163,1.0,1.0,-2.616306066513061,1.1550462245941162,1.4612597227096558,0.5629582405090332,0.8562332391738892,0.8562332391738892,0.0,94.95025634765624,67.0,59473.296875,0.0,1440.8895263671875,1.0,279.4576416015625,283.4394226074219,298.5631408691406,302.4421691894531,293.1499938964844,293.1499938964844,279.75,38987.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399189114570618,1.0,0.0,0.0,3.567927837371826,3.567951440811157,8.494257031088637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.611328125,0.0,1465.6126708984375,1895.4371337890625,0.0,2840.95751953125,0.8897565007209778,1.0,0.0,3.0,1.0,0.0
17750220,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.927337884902954,0.3171692490577698,0.2857373058795929,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9976704120635986,0.3970119655132293,0.3758288025856018,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9903936982154846,0.3854544460773468,0.2696698307991028,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9707450270652772,0.3599997758865356,0.3410931527614593,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7968496084213257,0.2010950148105621,0.9087951183319092,285.0136108398437,284.95001220703125,297.6334533691406,295.5592041015625,297.3901062011719,297.197509765625,285.0111999511719,1.0,0.4734736979007721,0.7086354494094849,0.7086354494094849,1.0,1.0,-2.6184170246124268,1.1553682088851929,1.463048815727234,0.5628511309623718,0.9601708054542542,0.9601708054542542,0.0,83.23387145996094,85.0,59049.0234375,0.0,1391.458984375,1.0,279.7426147460937,283.5557556152344,298.5375061035156,302.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,32887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831847608089447,1.0,0.0,0.0,3.703751564025879,3.703775644302368,9.15328485007194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.3154296875,0.0,1570.1614990234375,1895.4371337890625,0.0,2765.651611328125,0.9149317741394044,1.0,0.0,3.0,1.0,0.0
17750280,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.927337884902954,0.3171692490577698,0.2857373058795929,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9976704120635986,0.3970119655132293,0.3758288025856018,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9903936982154846,0.3854544460773468,0.2696698307991028,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9707450270652772,0.3599997758865356,0.3410931527614593,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7968496084213257,0.2010950148105621,0.9087951183319092,285.0136108398437,284.95001220703125,297.6334533691406,295.5592041015625,297.3901062011719,297.197509765625,285.0111999511719,1.0,0.4734736979007721,0.7086354494094849,0.7086354494094849,1.0,1.0,-2.6184170246124268,1.1553682088851929,1.463048815727234,0.5628511309623718,0.9601708054542542,0.9601708054542542,0.0,83.23387145996094,85.0,59049.0234375,0.0,1391.458984375,1.0,279.7426147460937,283.5557556152344,298.5375061035156,302.3165283203125,293.1499938964844,293.1499938964844,279.45001220703125,32887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831847608089447,1.0,0.0,0.0,3.703751564025879,3.703775644302368,9.15328485007194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.3154296875,0.0,1570.1614990234375,1895.4371337890625,0.0,2765.651611328125,0.9149317741394044,1.0,0.0,3.0,1.0,0.0
17750340,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9297019243240356,0.3172025978565216,0.2860078811645508,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.3984814286231994,0.3766772747039795,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9921886324882508,0.3857335746288299,0.2700243890285492,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9732853174209596,0.3607363402843475,0.3419751524925232,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7987995743751526,0.2012925744056701,0.910192370414734,284.90191650390625,284.95001220703125,297.6732482910156,295.5748596191406,297.4067077636719,297.1959533691406,284.9084167480469,1.0,0.4747142493724823,0.7069348096847534,0.7069348096847534,1.0,1.0,-2.623337984085083,1.1569828987121582,1.4663552045822144,0.5635950565338135,0.8591552972793579,0.8591552972793579,0.0,82.9848403930664,103.0,59638.90625,0.0,1396.6002197265625,1.0,279.45721435546875,283.439453125,298.5927124023437,302.4772644042969,293.1499938964844,293.1499938964844,279.75,39208.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394151926040649,1.0,0.0,0.0,3.5748891830444336,3.574913024902344,8.527435966243502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.27734375,0.0,1474.7076416015625,1895.4371337890625,0.0,2836.251708984375,0.8915684819221497,1.0,0.0,3.0,1.0,0.0
17750400,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9297019243240356,0.3172025978565216,0.2860078811645508,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.3984814286231994,0.3766772747039795,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9921886324882508,0.3857335746288299,0.2700243890285492,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9732853174209596,0.3607363402843475,0.3419751524925232,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7987995743751526,0.2012925744056701,0.910192370414734,284.90191650390625,284.95001220703125,297.6732482910156,295.5748596191406,297.4067077636719,297.1959533691406,284.9084167480469,1.0,0.4747142493724823,0.7069348096847534,0.7069348096847534,1.0,1.0,-2.623337984085083,1.1569828987121582,1.4663552045822144,0.5635950565338135,0.8591552972793579,0.8591552972793579,0.0,82.9848403930664,103.0,59638.90625,0.0,1396.6002197265625,1.0,279.45721435546875,283.439453125,298.5927124023437,302.4772644042969,293.1499938964844,293.1499938964844,279.75,39208.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394151926040649,1.0,0.0,0.0,3.5748891830444336,3.574913024902344,8.527435966243502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.27734375,0.0,1474.7076416015625,1895.4371337890625,0.0,2836.251708984375,0.8915684819221497,1.0,0.0,3.0,1.0,0.0
17750460,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9026667475700378,0.3180925548076629,0.2868341207504272,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9796010851860046,0.3998458683490753,0.3788162767887115,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.969598948955536,0.3867197632789612,0.2707554399967193,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9475808143615724,0.3621056079864502,0.3433464765548706,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7777689099311829,0.2017979323863983,0.9132618308067322,285.0225524902344,284.95001220703125,297.7143249511719,295.5916748046875,297.42584228515625,297.19775390625,285.0204467773437,1.0,0.481242835521698,0.7052192091941833,0.7052192091941833,1.0,1.0,-2.6327805519104004,1.1607877016067505,1.4719929695129397,0.5651671886444092,0.9733365178108216,0.9733365178108216,0.0,90.02704620361328,121.0,59420.09765625,0.0,1440.858642578125,1.0,279.7425231933594,283.55615234375,298.5723876953125,302.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,32647.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831784188747406,1.0,0.0,0.0,3.726414442062378,3.7264387607574463,9.265644393963156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.185546875,0.0,1594.250244140625,1895.4371337890625,0.0,2765.06103515625,0.9199194312095642,1.0,0.0,3.0,1.0,0.0
17750520,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9026667475700378,0.3180925548076629,0.2868341207504272,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9796010851860046,0.3998458683490753,0.3788162767887115,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.969598948955536,0.3867197632789612,0.2707554399967193,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9475808143615724,0.3621056079864502,0.3433464765548706,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7777689099311829,0.2017979323863983,0.9132618308067322,285.0225524902344,284.95001220703125,297.7143249511719,295.5916748046875,297.42584228515625,297.19775390625,285.0204467773437,1.0,0.481242835521698,0.7052192091941833,0.7052192091941833,1.0,1.0,-2.6327805519104004,1.1607877016067505,1.4719929695129397,0.5651671886444092,0.9733365178108216,0.9733365178108216,0.0,90.02704620361328,121.0,59420.09765625,0.0,1440.858642578125,1.0,279.7425231933594,283.55615234375,298.5723876953125,302.370849609375,293.1499938964844,293.1499938964844,279.45001220703125,32647.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831784188747406,1.0,0.0,0.0,3.726414442062378,3.7264387607574463,9.265644393963156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.185546875,0.0,1594.250244140625,1895.4371337890625,0.0,2765.06103515625,0.9199194312095642,1.0,0.0,3.0,1.0,0.0
