time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8684154748916626,0.3179044127464294,0.2873914539813995,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9427284598350524,0.4004963934421539,0.3801146745681762,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9303991794586182,0.3867436051368713,0.2713212668895721,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.907905340194702,0.3626756966114044,0.3445812463760376,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7494326233863831,0.2018051147460937,0.9162241816520692,284.9001770019531,284.95001220703125,297.7567138671875,295.6097106933594,297.4414978027344,297.1924133300781,284.9037170410156,1.0,0.4907274544239044,0.7035036087036133,0.7035036087036133,1.0,1.0,-2.640739917755127,1.1638246774673462,1.4769152402877808,0.5665900111198425,0.870795726776123,0.870795726776123,0.0,101.9389877319336,139.0,60230.85546875,0.0,1505.1513671875,1.0,279.4570007324219,283.4227294921875,298.6324462890625,302.555908203125,293.1499938964844,293.1499938964844,279.75,38602.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402918577194214,1.0,0.0,0.0,3.627274990081787,3.627299308776856,8.779186373431003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.3828125,0.0,1527.3865966796875,1895.4371337890625,0.0,2844.4423828125,0.9024658799171448,1.0,0.0,3.0,1.0,0.0
17750640,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8684154748916626,0.3179044127464294,0.2873914539813995,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9427284598350524,0.4004963934421539,0.3801146745681762,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9303991794586182,0.3867436051368713,0.2713212668895721,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.907905340194702,0.3626756966114044,0.3445812463760376,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7494326233863831,0.2018051147460937,0.9162241816520692,284.9001770019531,284.95001220703125,297.7567138671875,295.6097106933594,297.4414978027344,297.1924133300781,284.9037170410156,1.0,0.4907274544239044,0.7035036087036133,0.7035036087036133,1.0,1.0,-2.640739917755127,1.1638246774673462,1.4769152402877808,0.5665900111198425,0.870795726776123,0.870795726776123,0.0,101.9389877319336,139.0,60230.85546875,0.0,1505.1513671875,1.0,279.4570007324219,283.4227294921875,298.6324462890625,302.555908203125,293.1499938964844,293.1499938964844,279.75,38602.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402918577194214,1.0,0.0,0.0,3.627274990081787,3.627299308776856,8.779186373431003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.3828125,0.0,1527.3865966796875,1895.4371337890625,0.0,2844.4423828125,0.9024658799171448,1.0,0.0,3.0,1.0,0.0
17750700,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8523083329200745,0.3181426525115967,0.2876402139663696,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9225297570228576,0.4011081159114837,0.38076251745224,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9103255867958068,0.3870629072189331,0.271580308675766,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.890457808971405,0.3631893992424011,0.3451623022556305,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.736294150352478,0.2019015699625015,0.9175135493278505,285.0326843261719,284.95001220703125,297.7784423828125,295.6191711425781,297.4508056640625,297.19195556640625,285.0375061035156,1.0,0.4961029887199402,0.7026457786560059,0.7026457786560059,1.0,1.0,-2.644371509552002,1.165189504623413,1.4791821241378784,0.5671278238296509,0.9626226425170898,0.9626226425170898,0.0,108.96461486816406,139.0,59623.62890625,0.0,1541.7869873046875,1.0,279.7017517089844,283.5652160644531,298.58941650390625,302.36102294921875,293.1499938964844,293.1499938964844,279.75,33827.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344339728355408,1.0,0.0,0.0,3.681635618209839,3.681659698486328,9.044298963090114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.91796875,0.0,1552.251708984375,1895.4371337890625,0.0,2789.7587890625,0.912791669368744,1.0,0.0,3.0,1.0,0.0
17750760,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8386794328689575,0.3185474872589111,0.2882410585880279,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9053226709365844,0.4018836319446563,0.3817349374294281,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8942956328392029,0.3875616788864136,0.2721051275730133,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8753623962402344,0.3638510406017303,0.3460312783718109,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7249253392219543,0.202087327837944,0.9195658564567566,285.0253295898437,284.95001220703125,297.8005065917969,295.62896728515625,297.461181640625,297.19317626953125,285.0233154296875,1.0,0.5018852353096008,0.7016845345497131,0.7016845345497131,1.0,1.0,-2.6504008769989014,1.1676429510116575,1.482757806777954,0.5682438611984253,0.9867076873779296,0.9867076873779296,0.0,116.20686340332033,157.0,59926.9765625,0.0,1582.8482666015625,1.0,279.74298095703125,283.548583984375,298.6108703613281,302.4418640136719,293.1499938964844,293.1499938964844,279.45001220703125,32698.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488635063171,1.0,0.0,0.0,3.766088724136353,3.76611328125,9.463992682867685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.984375,0.0,1640.7127685546875,1895.4371337890625,0.0,2775.913818359375,0.928954005241394,1.0,0.0,3.0,1.0,0.0
17750820,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8126762509346008,0.3181677162647247,0.2887942492961883,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8752186298370361,0.4024503231048584,0.3831608593463897,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8644195795059204,0.3874736726284027,0.2727201282978058,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8473172187805176,0.3642885088920593,0.3473097085952759,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7014056444168091,0.2019090056419372,0.9225025177001952,284.8963623046875,284.95001220703125,297.845703125,295.6495056152344,297.4775695800781,297.1870422363281,284.89990234375,1.0,0.5139420628547668,0.6997619271278381,0.6997619271278381,1.0,1.0,-2.658590078353882,1.1706711053848269,1.4879189729690552,0.5696002840995789,0.8799251317977905,0.8799251317977905,0.0,132.4939422607422,160.0,60787.828125,0.0,1668.14013671875,1.0,279.4566955566406,283.40789794921875,298.6723937988281,302.6309814453125,293.1499938964844,293.1499938964844,279.75,38544.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414398431777954,1.0,0.0,0.0,3.674065589904785,3.6740901470184326,9.007143262351747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5595703125,0.0,1579.2701416015625,1895.4371337890625,0.0,2855.170654296875,0.9127336740493774,1.0,0.0,3.0,1.0,0.0
17750880,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8126762509346008,0.3181677162647247,0.2887942492961883,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8752186298370361,0.4024503231048584,0.3831608593463897,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8644195795059204,0.3874736726284027,0.2727201282978058,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8473172187805176,0.3642885088920593,0.3473097085952759,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7014056444168091,0.2019090056419372,0.9225025177001952,284.8963623046875,284.95001220703125,297.845703125,295.6495056152344,297.4775695800781,297.1870422363281,284.89990234375,1.0,0.5139420628547668,0.6997619271278381,0.6997619271278381,1.0,1.0,-2.658590078353882,1.1706711053848269,1.4879189729690552,0.5696002840995789,0.8799251317977905,0.8799251317977905,0.0,132.4939422607422,160.0,60787.828125,0.0,1668.14013671875,1.0,279.4566955566406,283.40789794921875,298.6723937988281,302.6309814453125,293.1499938964844,293.1499938964844,279.75,38544.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414398431777954,1.0,0.0,0.0,3.674065589904785,3.6740901470184326,9.007143262351747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.5595703125,0.0,1579.2701416015625,1895.4371337890625,0.0,2855.170654296875,0.9127336740493774,1.0,0.0,3.0,1.0,0.0
17750940,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7973495125770569,0.3186808824539184,0.2893796861171722,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8593335747718811,0.4037270843982696,0.3845413625240326,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8487160801887512,0.3882580995559692,0.2733639776706695,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8327852487564087,0.3654090464115143,0.3485524654388428,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6875187158584595,0.2020571380853653,0.9245440363883972,285.0264892578125,284.95001220703125,297.89239501953125,295.6714172363281,297.4982604980469,297.1874389648437,285.0243225097656,1.0,0.5217658281326294,0.6978393793106079,0.6978393793106079,1.0,1.0,-2.6656687259674072,1.1731802225112915,1.4924886226654053,0.5705379843711853,0.998625099658966,0.998625099658966,0.0,143.4501953125,148.0,60399.69921875,0.0,1728.1021728515625,1.0,279.7434387207031,283.53961181640625,298.652587890625,302.5145263671875,293.1499938964844,293.1499938964844,279.45001220703125,32833.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339551091194153,1.0,0.0,0.0,3.805345058441162,3.805370092391968,9.662319371273045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.216796875,0.0,1688.2615966796875,1895.4371337890625,0.0,2785.293701171875,0.9378479719161988,1.0,0.0,3.0,1.0,0.0
17751000,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7973495125770569,0.3186808824539184,0.2893796861171722,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8593335747718811,0.4037270843982696,0.3845413625240326,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8487160801887512,0.3882580995559692,0.2733639776706695,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8327852487564087,0.3654090464115143,0.3485524654388428,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6875187158584595,0.2020571380853653,0.9245440363883972,285.0264892578125,284.95001220703125,297.89239501953125,295.6714172363281,297.4982604980469,297.1874389648437,285.0243225097656,1.0,0.5217658281326294,0.6978393793106079,0.6978393793106079,1.0,1.0,-2.6656687259674072,1.1731802225112915,1.4924886226654053,0.5705379843711853,0.998625099658966,0.998625099658966,0.0,143.4501953125,148.0,60399.69921875,0.0,1728.1021728515625,1.0,279.7434387207031,283.53961181640625,298.652587890625,302.5145263671875,293.1499938964844,293.1499938964844,279.45001220703125,32833.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339551091194153,1.0,0.0,0.0,3.805345058441162,3.805370092391968,9.662319371273045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.216796875,0.0,1688.2615966796875,1895.4371337890625,0.0,2785.293701171875,0.9378479719161988,1.0,0.0,3.0,1.0,0.0
17751060,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.794773519039154,0.3182701170444488,0.2893572449684143,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8572797775268555,0.4042217135429382,0.385334700345993,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8464034199714661,0.388216495513916,0.2735912501811981,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8309065699577332,0.3658692240715027,0.349282443523407,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6852310299873352,0.2018366307020187,0.9245405793190002,284.8888244628906,284.95001220703125,297.9406433105469,295.6947326660156,297.5160827636719,297.18170166015625,284.8924255371094,1.0,0.5227748155593872,0.6958773136138916,0.6958773136138916,1.0,1.0,-2.667752265930176,1.1732584238052368,1.494493842124939,0.5703353881835938,0.8843734860420227,0.8843734860420227,0.0,145.3636474609375,136.0,61174.484375,0.0,1739.8419189453125,1.0,279.45623779296875,283.392333984375,298.7159423828125,302.70147705078125,293.1499938964844,293.1499938964844,279.75,38754.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420903086662292,1.0,0.0,0.0,3.711345911026001,3.711370944976807,9.1908600552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0654296875,0.0,1623.4490966796875,1895.4371337890625,0.0,2861.251220703125,0.9210247993469238,1.0,0.0,3.0,1.0,0.0
17751120,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.794773519039154,0.3182701170444488,0.2893572449684143,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8572797775268555,0.4042217135429382,0.385334700345993,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8464034199714661,0.388216495513916,0.2735912501811981,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8309065699577332,0.3658692240715027,0.349282443523407,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6852310299873352,0.2018366307020187,0.9245405793190002,284.8888244628906,284.95001220703125,297.9406433105469,295.6947326660156,297.5160827636719,297.18170166015625,284.8924255371094,1.0,0.5227748155593872,0.6958773136138916,0.6958773136138916,1.0,1.0,-2.667752265930176,1.1732584238052368,1.494493842124939,0.5703353881835938,0.8843734860420227,0.8843734860420227,0.0,145.3636474609375,136.0,61174.484375,0.0,1739.8419189453125,1.0,279.45623779296875,283.392333984375,298.7159423828125,302.70147705078125,293.1499938964844,293.1499938964844,279.75,38754.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420903086662292,1.0,0.0,0.0,3.711345911026001,3.711370944976807,9.1908600552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0654296875,0.0,1623.4490966796875,1895.4371337890625,0.0,2861.251220703125,0.9210247993469238,1.0,0.0,3.0,1.0,0.0
17751180,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8008787631988525,0.3188956677913666,0.2894456088542938,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8641114234924316,0.4055393934249878,0.3861295282840729,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8527002930641174,0.3891372680664062,0.2738746702671051,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8371764421463013,0.3671017289161682,0.3500154912471771,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6904774904251099,0.2020637542009353,0.923989713191986,285.02301025390625,284.95001220703125,297.990478515625,295.7194519042969,297.53887939453125,297.1835632324219,285.0209350585937,1.0,0.5200374722480774,0.6939153075218201,0.6939153075218201,1.0,1.0,-2.6693665981292725,1.1731358766555786,1.4962307214736938,0.5698129534721375,1.0,1.0,0.0,141.16067504882812,124.0,60649.265625,0.0,1723.0888671875,1.0,279.7436218261719,283.5303649902344,298.6976623535156,302.5770874023437,293.1499938964844,293.1499938964844,279.45001220703125,33114.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339841365814209,1.0,0.0,0.0,3.8303256034851074,3.830350875854492,9.789594059839146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.943359375,0.0,1720.54345703125,1895.4371337890625,0.0,2785.564697265625,0.9436787366867064,1.0,0.0,3.0,1.0,0.0
17751240,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8008787631988525,0.3188956677913666,0.2894456088542938,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8641114234924316,0.4055393934249878,0.3861295282840729,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8527002930641174,0.3891372680664062,0.2738746702671051,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8371764421463013,0.3671017289161682,0.3500154912471771,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6904774904251099,0.2020637542009353,0.923989713191986,285.02301025390625,284.95001220703125,297.990478515625,295.7194519042969,297.53887939453125,297.1835632324219,285.0209350585937,1.0,0.5200374722480774,0.6939153075218201,0.6939153075218201,1.0,1.0,-2.6693665981292725,1.1731358766555786,1.4962307214736938,0.5698129534721375,1.0,1.0,0.0,141.16067504882812,124.0,60649.265625,0.0,1723.0888671875,1.0,279.7436218261719,283.5303649902344,298.6976623535156,302.5770874023437,293.1499938964844,293.1499938964844,279.45001220703125,33114.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339841365814209,1.0,0.0,0.0,3.8303256034851074,3.830350875854492,9.789594059839146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.943359375,0.0,1720.54345703125,1895.4371337890625,0.0,2785.564697265625,0.9436787366867064,1.0,0.0,3.0,1.0,0.0
17751300,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8061543703079224,0.3188895881175995,0.2895424962043762,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.869906485080719,0.4059451222419739,0.3865765929222107,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8581537008285522,0.3893124163150787,0.2740635573863983,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8424801230430603,0.3674989938735962,0.3504339754581451,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6951035261154175,0.2020860761404037,0.9238932132720948,284.87408447265625,284.95001220703125,298.0159912109375,295.7323608398437,297.5494384765625,297.1826477050781,284.86688232421875,1.0,0.5178412199020386,0.6929342746734619,0.6929342746734619,1.0,1.0,-2.670639038085937,1.1732733249664309,1.4973657131195068,0.5697393417358398,0.9058182239532472,0.9058182239532472,0.0,137.70533752441406,124.0,61652.21875,0.0,1709.2130126953125,1.0,279.4935913085937,283.3604431152344,298.7637634277344,302.818115234375,293.1499938964844,293.1499938964844,279.45001220703125,36498.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400425314903259,1.0,0.0,0.0,3.820361852645874,3.820387601852417,9.738729431774118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.4775390625,0.0,1734.9959716796875,1895.4371337890625,0.0,2842.112548828125,0.9418677687644958,1.0,0.0,3.0,1.0,0.0
17751360,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8114063739776611,0.3186589777469635,0.2892361581325531,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8760321736335754,0.4061409533023834,0.3866598606109619,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8638929724693298,0.3892594277858734,0.2739533185958862,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8480950593948364,0.3677051067352295,0.3505231142044067,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6999403238296509,0.201989933848381,0.9229086637496948,284.88690185546875,284.95001220703125,298.0419311523437,295.74566650390625,297.5590515136719,297.1796264648437,284.8905944824219,1.0,0.5151193737983704,0.6920312643051147,0.6920312643051147,1.0,1.0,-2.6691653728485107,1.172144889831543,1.4970204830169678,0.5689905881881714,0.8867208957672119,0.8867208957672119,0.0,133.97817993164062,112.0,61379.828125,0.0,1690.113525390625,1.0,279.4563293457031,283.3854675292969,298.76385498046875,302.7622985839844,293.1499938964844,293.1499938964844,279.75,38885.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414727449417114,1.0,0.0,0.0,3.7300925254821777,3.7301177978515625,9.283943427362829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0380859375,0.0,1646.17822265625,1895.4371337890625,0.0,2855.478271484375,0.9253751039505004,1.0,0.0,3.0,1.0,0.0
17751420,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8262302875518799,0.3194398581981659,0.2892740070819855,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8938610553741455,0.4075687229633331,0.3873521685600281,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8809475302696228,0.3903231918811798,0.2741883397102356,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8646199107170105,0.3690688610076904,0.3511778712272644,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7137582302093506,0.2023635506629943,0.9220532178878784,285.0249328613281,284.95001220703125,298.0950927734375,295.7734375,297.5841064453125,297.1830749511719,285.0231018066406,1.0,0.5088887810707092,0.6902251839637756,0.6902251839637756,1.0,1.0,-2.670076608657837,1.1717380285263062,1.4983385801315308,0.5683101415634155,1.0,1.0,0.0,124.55162811279295,100.0,60825.37890625,0.0,1648.5330810546875,1.0,279.7437438964844,283.5277099609375,298.7499084472656,302.6402282714844,293.1499938964844,293.1499938964844,279.45001220703125,33290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330305814743042,1.0,0.0,0.0,3.84386944770813,3.843894720077514,9.858946441454464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0888671875,0.0,1738.392822265625,1895.4371337890625,0.0,2776.67529296875,0.946796417236328,1.0,0.0,3.0,1.0,0.0
17751480,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8262302875518799,0.3194398581981659,0.2892740070819855,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8938610553741455,0.4075687229633331,0.3873521685600281,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8809475302696228,0.3903231918811798,0.2741883397102356,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8646199107170105,0.3690688610076904,0.3511778712272644,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7137582302093506,0.2023635506629943,0.9220532178878784,285.0249328613281,284.95001220703125,298.0950927734375,295.7734375,297.5841064453125,297.1830749511719,285.0231018066406,1.0,0.5088887810707092,0.6902251839637756,0.6902251839637756,1.0,1.0,-2.670076608657837,1.1717380285263062,1.4983385801315308,0.5683101415634155,1.0,1.0,0.0,124.55162811279295,100.0,60825.37890625,0.0,1648.5330810546875,1.0,279.7437438964844,283.5277099609375,298.7499084472656,302.6402282714844,293.1499938964844,293.1499938964844,279.45001220703125,33290.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330305814743042,1.0,0.0,0.0,3.84386944770813,3.843894720077514,9.858946441454464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0888671875,0.0,1738.392822265625,1895.4371337890625,0.0,2776.67529296875,0.946796417236328,1.0,0.0,3.0,1.0,0.0
17751540,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8443542122840881,0.3193191885948181,0.2890637814998626,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9169464707374572,0.4082502126693725,0.3878492712974548,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9024368524551392,0.3905512392520904,0.274258941411972,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8857458233833313,0.3697709441184997,0.3516671657562256,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.729423463344574,0.20241279900074,0.920985460281372,284.8882141113281,284.95001220703125,298.1499938964844,295.8027648925781,297.6063537597656,297.18023681640625,284.89117431640625,1.0,0.5019107460975647,0.6884191632270813,0.6884191632270813,1.0,1.0,-2.66981840133667,1.170736312866211,1.499082088470459,0.5674656629562378,0.8912556171417236,0.8912556171417236,0.0,114.34888458251952,88.0,61600.109375,0.0,1601.7286376953125,1.0,279.4569091796875,283.38067626953125,298.81951904296875,302.8309020996094,293.1499938964844,293.1499938964844,279.75,38769.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403117656707764,1.0,0.0,0.0,3.749173402786255,3.7491989135742174,9.37916922794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.845703125,0.0,1667.613037109375,1895.4371337890625,0.0,2844.628173828125,0.929401695728302,1.0,0.0,3.0,1.0,0.0
17751600,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8443542122840881,0.3193191885948181,0.2890637814998626,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9169464707374572,0.4082502126693725,0.3878492712974548,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9024368524551392,0.3905512392520904,0.274258941411972,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8857458233833313,0.3697709441184997,0.3516671657562256,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.729423463344574,0.20241279900074,0.920985460281372,284.8882141113281,284.95001220703125,298.1499938964844,295.8027648925781,297.6063537597656,297.18023681640625,284.89117431640625,1.0,0.5019107460975647,0.6884191632270813,0.6884191632270813,1.0,1.0,-2.66981840133667,1.170736312866211,1.499082088470459,0.5674656629562378,0.8912556171417236,0.8912556171417236,0.0,114.34888458251952,88.0,61600.109375,0.0,1601.7286376953125,1.0,279.4569091796875,283.38067626953125,298.81951904296875,302.8309020996094,293.1499938964844,293.1499938964844,279.75,38769.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403117656707764,1.0,0.0,0.0,3.749173402786255,3.7491989135742174,9.37916922794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.845703125,0.0,1667.613037109375,1895.4371337890625,0.0,2844.628173828125,0.929401695728302,1.0,0.0,3.0,1.0,0.0
17751660,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8697237968444824,0.3201892375946045,0.2891205549240112,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9499480128288268,0.4097351431846618,0.3885277509689331,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9340765476226808,0.3916975259780884,0.274503231048584,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9149474501609802,0.3712131381034851,0.3523300588130951,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7501272559165955,0.2028836905956268,0.9202659726142884,285.0289306640625,284.95001220703125,298.2059326171875,295.8330078125,297.63299560546875,297.18438720703125,285.0274658203125,1.0,0.4944378137588501,0.686684250831604,0.686684250831604,1.0,1.0,-2.670919895172119,1.1704291105270386,1.5004907846450806,0.5668231248855591,1.0,1.0,0.0,103.17449188232422,76.0,61020.04296875,0.0,1552.415283203125,1.0,279.74383544921875,283.527099609375,298.8094482421875,302.7122802734375,293.1499938964844,293.1499938964844,279.45001220703125,33487.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319002985954285,1.0,0.0,0.0,3.856336355209351,3.8563618659973145,9.92300215330033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.8359375,0.0,1755.2117919921875,1895.4371337890625,0.0,2766.142333984375,0.9496574401855468,1.0,0.0,3.0,1.0,0.0
17751720,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8697237968444824,0.3201892375946045,0.2891205549240112,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9499480128288268,0.4097351431846618,0.3885277509689331,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9340765476226808,0.3916975259780884,0.274503231048584,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9149474501609802,0.3712131381034851,0.3523300588130951,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7501272559165955,0.2028836905956268,0.9202659726142884,285.0289306640625,284.95001220703125,298.2059326171875,295.8330078125,297.63299560546875,297.18438720703125,285.0274658203125,1.0,0.4944378137588501,0.686684250831604,0.686684250831604,1.0,1.0,-2.670919895172119,1.1704291105270386,1.5004907846450806,0.5668231248855591,1.0,1.0,0.0,103.17449188232422,76.0,61020.04296875,0.0,1552.415283203125,1.0,279.74383544921875,283.527099609375,298.8094482421875,302.7122802734375,293.1499938964844,293.1499938964844,279.45001220703125,33487.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319002985954285,1.0,0.0,0.0,3.856336355209351,3.8563618659973145,9.92300215330033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.8359375,0.0,1755.2117919921875,1895.4371337890625,0.0,2766.142333984375,0.9496574401855468,1.0,0.0,3.0,1.0,0.0
17751780,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9029615521430968,0.3201436996459961,0.2889486849308014,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9853663444519044,0.4104653298854828,0.3890386819839477,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9720146656036376,0.3919951319694519,0.2745992839336395,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9548641443252563,0.371979296207428,0.3528477847576141,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7778474688529968,0.2030122876167297,0.9193940162658693,284.8898010253906,284.95001220703125,298.2621765136719,295.8634338378906,297.65606689453125,297.1820678710937,284.892578125,1.0,0.4866992235183716,0.6849493980407715,0.6849493980407715,1.0,1.0,-2.6710245609283447,1.1696094274520874,1.5014150142669678,0.5660693049430847,0.8968482613563538,0.8968482613563538,0.0,91.95822143554688,94.0,61843.64453125,0.0,1501.4901123046875,1.0,279.4569396972656,283.37646484375,298.880615234375,302.90728759765625,293.1499938964844,293.1499938964844,279.75,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392434120178223,1.0,0.0,0.0,3.768777370452881,3.7688028812408447,9.477509479438596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.857421875,0.0,1689.86669921875,1895.4371337890625,0.0,2834.647216796875,0.933601975440979,1.0,0.0,3.0,1.0,0.0
17751840,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9029615521430968,0.3201436996459961,0.2889486849308014,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9853663444519044,0.4104653298854828,0.3890386819839477,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9720146656036376,0.3919951319694519,0.2745992839336395,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9548641443252563,0.371979296207428,0.3528477847576141,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7778474688529968,0.2030122876167297,0.9193940162658693,284.8898010253906,284.95001220703125,298.2621765136719,295.8634338378906,297.65606689453125,297.1820678710937,284.892578125,1.0,0.4866992235183716,0.6849493980407715,0.6849493980407715,1.0,1.0,-2.6710245609283447,1.1696094274520874,1.5014150142669678,0.5660693049430847,0.8968482613563538,0.8968482613563538,0.0,91.95822143554688,94.0,61843.64453125,0.0,1501.4901123046875,1.0,279.4569396972656,283.37646484375,298.880615234375,302.90728759765625,293.1499938964844,293.1499938964844,279.75,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392434120178223,1.0,0.0,0.0,3.768777370452881,3.7688028812408447,9.477509479438596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.857421875,0.0,1689.86669921875,1895.4371337890625,0.0,2834.647216796875,0.933601975440979,1.0,0.0,3.0,1.0,0.0
17751900,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9073550701141356,0.3204769790172577,0.2889570891857147,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.989324688911438,0.411107063293457,0.3893788754940033,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.976332187652588,0.3924664258956909,0.2747125327587127,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9598584771156312,0.3726167976856231,0.3532037138938904,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7815214395523071,0.2032037228345871,0.9195130467414856,285.0322570800781,284.95001220703125,298.2903747558594,295.8786926269531,297.6689453125,297.1831359863281,285.0379638671875,1.0,0.4866164326667785,0.6840819120407104,0.6840819120407104,1.0,1.0,-2.6721408367156982,1.1697232723236084,1.5024175643920898,0.5658220648765564,0.9929256439208984,0.9929256439208984,0.0,90.7654266357422,94.0,61099.64453125,0.0,1497.5997314453125,1.0,279.70489501953125,283.5328369140625,298.8442077636719,302.70947265625,293.1499938964844,293.1499938964844,279.75,34372.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329484462738037,1.0,0.0,0.0,3.806596040725708,3.8066213130950928,9.668672191764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.869140625,0.0,1701.771484375,1895.4371337890625,0.0,2775.90966796875,0.941157341003418,1.0,0.0,3.0,1.0,0.0
17751960,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.904699683189392,0.3210271000862121,0.2894390225410461,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9872100353240968,0.4119610488414764,0.3901636004447937,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9738523364067078,0.3931635916233063,0.2751831114292145,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.95725679397583,0.3734450042247772,0.3539705872535705,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7792976498603821,0.2035120576620102,0.9209097623825072,285.0380859375,284.95001220703125,298.31866455078125,295.8940124511719,297.6829528808594,297.1861877441406,285.0378723144531,1.0,0.4881666600704193,0.6832049489021301,0.6832049489021301,1.0,1.0,-2.6768243312835693,1.1715028285980225,1.5053216218948364,0.5665059089660645,1.0,1.0,0.0,91.80795288085938,112.0,61300.7578125,0.0,1508.8082275390625,1.0,279.743408203125,283.53106689453125,298.87158203125,302.7909545898437,293.1499938964844,293.1499938964844,279.45001220703125,33734.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310518860816956,1.0,0.0,0.0,3.868198394775391,3.8682241439819336,9.98414179775864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.625,0.0,1771.779296875,1895.4371337890625,0.0,2758.23974609375,0.9526833295822144,1.0,0.0,3.0,1.0,0.0
17752020,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.882011890411377,0.3208915591239929,0.2899167537689209,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.965515911579132,0.4126330316066742,0.3913788497447967,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9496062994003296,0.3934040069580078,0.2758026421070099,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9316900372505188,0.374157965183258,0.3551986217498779,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7604414224624634,0.2035684585571289,0.9233362674713136,284.8963928222656,284.95001220703125,298.3753662109375,295.9247436523437,297.705810546875,297.18310546875,284.89910888671875,1.0,0.4945873022079468,0.6814509034156799,0.6814509034156799,1.0,1.0,-2.684000968933105,1.1739853620529177,1.5100157260894775,0.567459762096405,0.9096686244010924,0.9096686244010924,0.0,99.41685485839844,130.0,62341.63671875,0.0,1553.5540771484375,1.0,279.4566345214844,283.373046875,298.9443054199219,302.9998474121094,293.1499938964844,293.1499938964844,279.1499938964844,38155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387590050697327,1.0,0.0,0.0,3.8020057678222656,3.8020315170288086,9.64536866376875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.4697265625,0.0,1725.7509765625,1895.4371337890625,0.0,2830.12255859375,0.9407429695129396,1.0,0.0,3.0,1.0,0.0
17752080,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.882011890411377,0.3208915591239929,0.2899167537689209,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.965515911579132,0.4126330316066742,0.3913788497447967,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9496062994003296,0.3934040069580078,0.2758026421070099,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9316900372505188,0.374157965183258,0.3551986217498779,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7604414224624634,0.2035684585571289,0.9233362674713136,284.8963928222656,284.95001220703125,298.3753662109375,295.9247436523437,297.705810546875,297.18310546875,284.89910888671875,1.0,0.4945873022079468,0.6814509034156799,0.6814509034156799,1.0,1.0,-2.684000968933105,1.1739853620529177,1.5100157260894775,0.567459762096405,0.9096686244010924,0.9096686244010924,0.0,99.41685485839844,130.0,62341.63671875,0.0,1553.5540771484375,1.0,279.4566345214844,283.373046875,298.9443054199219,302.9998474121094,293.1499938964844,293.1499938964844,279.1499938964844,38155.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387590050697327,1.0,0.0,0.0,3.8020057678222656,3.8020315170288086,9.64536866376875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.4697265625,0.0,1725.7509765625,1895.4371337890625,0.0,2830.12255859375,0.9407429695129396,1.0,0.0,3.0,1.0,0.0
17752140,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8518652319908142,0.320498913526535,0.289961040019989,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9296953678131104,0.4129977524280548,0.3921664953231811,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9126414060592652,0.3933525681495666,0.2760845124721527,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8970323204994202,0.3745885789394378,0.3560530841350555,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7358715534210205,0.2033518999814987,0.9246874451637268,284.8933410644531,284.95001220703125,298.43231201171875,295.9555969238281,297.7272644042969,297.17742919921875,284.89630126953125,1.0,0.5036273002624512,0.6796969175338745,0.6796969175338745,1.0,1.0,-2.687988758087158,1.1749624013900757,1.513026237487793,0.5675281286239624,0.8433583378791809,0.8433583378791809,0.0,111.73613739013672,148.0,62564.078125,0.0,1615.6002197265625,1.0,279.1575622558594,283.3536071777344,298.960205078125,303.0406188964844,293.1499938964844,293.1499938964844,279.45001220703125,40845.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422271013259888,1.0,0.0,0.0,3.562391996383667,3.562416076660156,8.467919769827859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.240234375,0.0,1473.2518310546875,1895.4371337890625,0.0,2862.530029296875,0.8907338380813599,1.0,0.0,3.0,1.0,0.0
17752200,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8518652319908142,0.320498913526535,0.289961040019989,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9296953678131104,0.4129977524280548,0.3921664953231811,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9126414060592652,0.3933525681495666,0.2760845124721527,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8970323204994202,0.3745885789394378,0.3560530841350555,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7358715534210205,0.2033518999814987,0.9246874451637268,284.8933410644531,284.95001220703125,298.43231201171875,295.9555969238281,297.7272644042969,297.17742919921875,284.89630126953125,1.0,0.5036273002624512,0.6796969175338745,0.6796969175338745,1.0,1.0,-2.687988758087158,1.1749624013900757,1.513026237487793,0.5675281286239624,0.8433583378791809,0.8433583378791809,0.0,111.73613739013672,148.0,62564.078125,0.0,1615.6002197265625,1.0,279.1575622558594,283.3536071777344,298.960205078125,303.0406188964844,293.1499938964844,293.1499938964844,279.45001220703125,40845.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422271013259888,1.0,0.0,0.0,3.562391996383667,3.562416076660156,8.467919769827859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.240234375,0.0,1473.2518310546875,1895.4371337890625,0.0,2862.530029296875,0.8907338380813599,1.0,0.0,3.0,1.0,0.0
17752260,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8273217082023621,0.3212920725345611,0.2909739315509796,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8984686732292175,0.4144157469272613,0.3938254714012146,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8836259245872498,0.3944613039493561,0.2770854532718658,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8694794774055481,0.3759638965129852,0.3576959073543548,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7148890495300293,0.2036387473344802,0.9280009269714355,285.0136413574219,284.95001220703125,298.4894104003906,295.9865417480469,297.7539978027344,297.1809387207031,285.01287841796875,1.0,0.5145054459571838,0.6777763962745667,0.6777763962745667,1.0,1.0,-2.6983509063720703,1.1788541078567505,1.5194969177246094,0.5690159797668457,0.9497207403182985,0.9497207403182985,0.0,125.79234313964844,166.0,62284.98828125,0.0,1695.0833740234375,1.0,279.4418029785156,283.47674560546875,298.9586486816406,302.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,33330.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327376842498779,1.0,0.0,0.0,3.690340757369995,3.690364599227905,9.08711911051796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1220703125,0.0,1558.3179931640625,1895.4371337890625,0.0,2773.9453125,0.9125254154205322,1.0,0.0,3.0,1.0,0.0
17752320,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8273217082023621,0.3212920725345611,0.2909739315509796,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8984686732292175,0.4144157469272613,0.3938254714012146,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8836259245872498,0.3944613039493561,0.2770854532718658,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8694794774055481,0.3759638965129852,0.3576959073543548,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7148890495300293,0.2036387473344802,0.9280009269714355,285.0136413574219,284.95001220703125,298.4894104003906,295.9865417480469,297.7539978027344,297.1809387207031,285.01287841796875,1.0,0.5145054459571838,0.6777763962745667,0.6777763962745667,1.0,1.0,-2.6983509063720703,1.1788541078567505,1.5194969177246094,0.5690159797668457,0.9497207403182985,0.9497207403182985,0.0,125.79234313964844,166.0,62284.98828125,0.0,1695.0833740234375,1.0,279.4418029785156,283.47674560546875,298.9586486816406,302.9377746582031,293.1499938964844,293.1499938964844,279.1499938964844,33330.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327376842498779,1.0,0.0,0.0,3.690340757369995,3.690364599227905,9.08711911051796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.1220703125,0.0,1558.3179931640625,1895.4371337890625,0.0,2773.9453125,0.9125254154205322,1.0,0.0,3.0,1.0,0.0
17752380,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8036148548126221,0.3210344612598419,0.2916033864021301,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.87160724401474,0.4149850308895111,0.3952297866344452,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8574178218841553,0.3946070671081543,0.2778467535972595,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.844652533531189,0.3765586018562317,0.3591040968894958,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6929431557655334,0.2034799605607986,0.9309230446815492,284.9145812988281,284.95001220703125,298.5466613769531,296.0175476074219,297.7765197753906,297.1770324707031,284.9173583984375,1.0,0.5263104438781738,0.6758559346199036,0.6758559346199036,1.0,1.0,-2.7069201469421387,1.1818476915359497,1.525072455406189,0.5701773166656494,0.8652018904685974,0.8652018904685974,0.0,142.0064239501953,169.0,63086.21484375,0.0,1782.440673828125,1.0,279.1573486328125,283.3624572753906,299.0325622558594,303.1365051269531,293.1499938964844,293.1499938964844,279.45001220703125,38463.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395571112632751,1.0,0.0,0.0,3.584289073944092,3.584312915802002,8.572339993406786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.484375,0.0,1479.384765625,1895.4371337890625,0.0,2837.57763671875,0.8930553793907166,1.0,0.0,3.0,1.0,0.0
