time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8036148548126221,0.3210344612598419,0.2916033864021301,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.87160724401474,0.4149850308895111,0.3952297866344452,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8574178218841553,0.3946070671081543,0.2778467535972595,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.844652533531189,0.3765586018562317,0.3591040968894958,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6929431557655334,0.2034799605607986,0.9309230446815492,284.9145812988281,284.95001220703125,298.5466613769531,296.0175476074219,297.7765197753906,297.1770324707031,284.9173583984375,1.0,0.5263104438781738,0.6758559346199036,0.6758559346199036,1.0,1.0,-2.7069201469421387,1.1818476915359497,1.525072455406189,0.5701773166656494,0.8652018904685974,0.8652018904685974,0.0,142.0064239501953,169.0,63086.21484375,0.0,1782.440673828125,1.0,279.1573486328125,283.3624572753906,299.0325622558594,303.1365051269531,293.1499938964844,293.1499938964844,279.45001220703125,38463.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395571112632751,1.0,0.0,0.0,3.584289073944092,3.584312915802002,8.572339993406786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.484375,0.0,1479.384765625,1895.4371337890625,0.0,2837.57763671875,0.8930553793907166,1.0,0.0,3.0,1.0,0.0
17752500,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7952743768692017,0.3212351202964782,0.2917999625205993,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8630093336105347,0.4155303835868835,0.3957955241203308,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8490864038467407,0.3949795663356781,0.2781285345554352,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8368234634399414,0.3770907819271087,0.3596754670143127,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6855222582817078,0.2035058289766311,0.9317464828491212,285.0376281738281,284.95001220703125,298.5753479003906,296.0330505371094,297.7889709472656,297.1772155761719,285.0413818359375,1.0,0.5304129123687744,0.6748956441879272,0.6748956441879272,1.0,1.0,-2.7098491191864014,1.1827086210250854,1.5271403789520264,0.5703604221343994,0.9541134238243104,0.9541134238243104,0.0,148.15316772460938,169.0,62527.32421875,0.0,1815.2213134765625,1.0,279.4008178710937,283.4949951171875,299.0010986328125,302.9552917480469,293.1499938964844,293.1499938964844,279.45001220703125,33638.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833763599395752,1.0,0.0,0.0,3.6447386741638175,3.6447620391845694,8.863924563229375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.49609375,0.0,1509.6800537109375,1895.4371337890625,0.0,2783.508056640625,0.904352605342865,1.0,0.0,3.0,1.0,0.0
17752560,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7896873354911804,0.3215813338756561,0.2922625243663788,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8573104739189148,0.4162165820598602,0.3965958654880523,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8435695767402649,0.3954997956752777,0.278605967760086,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8316264152526855,0.3777490556240082,0.3604530692100525,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6804718971252441,0.2036164253950119,0.9330021739006042,285.02313232421875,284.95001220703125,298.60406494140625,296.048583984375,297.8022155761719,297.1787414550781,285.0208740234375,1.0,0.533943772315979,0.6738890409469604,0.6738890409469604,1.0,1.0,-2.7143828868865967,1.18429434299469,1.5300886631011963,0.5709190368652344,0.9736824035644532,0.9736824035644532,0.0,152.84791564941406,157.0,62844.7421875,0.0,1843.794189453125,1.0,279.44268798828125,283.4729919433594,299.03009033203125,303.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,32656.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323545455932617,1.0,0.0,0.0,3.729412794113159,3.729436874389648,9.280560107072232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.5400390625,0.0,1597.7623291015625,1895.4371337890625,0.0,2770.374755859375,0.9206097722053528,1.0,0.0,3.0,1.0,0.0
17752620,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7874321937561035,0.3211899101734161,0.2922275364398956,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.855506181716919,0.4166384041309356,0.397300511598587,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8416040539741516,0.3954938948154449,0.2788443267345428,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8300136923789978,0.3782042264938354,0.3611661791801452,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6784284114837646,0.2033584415912628,0.9327682852745056,284.90142822265625,284.95001220703125,298.6615600585937,296.07965087890625,297.8240661621094,297.1739196777344,284.9044494628906,1.0,0.5348076224327087,0.6718757748603821,0.6718757748603821,1.0,1.0,-2.716060876846313,1.183942198753357,1.5321186780929563,0.5703259110450745,0.8717929720878601,0.8717929720878601,0.0,154.6499786376953,145.0,63580.22265625,0.0,1854.6876220703125,1.0,279.1570129394531,283.340576171875,299.0981750488281,303.2393798828125,293.1499938964844,293.1499938964844,279.45001220703125,38542.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398885130882263,1.0,0.0,0.0,3.630201816558838,3.630226135253906,8.793359711489757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2197265625,0.0,1530.174072265625,1895.4371337890625,0.0,2840.673828125,0.9030859470367432,1.0,0.0,3.0,1.0,0.0
17752680,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7874321937561035,0.3211899101734161,0.2922275364398956,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.855506181716919,0.4166384041309356,0.397300511598587,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8416040539741516,0.3954938948154449,0.2788443267345428,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8300136923789978,0.3782042264938354,0.3611661791801452,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6784284114837646,0.2033584415912628,0.9327682852745056,284.90142822265625,284.95001220703125,298.6615600585937,296.07965087890625,297.8240661621094,297.1739196777344,284.9044494628906,1.0,0.5348076224327087,0.6718757748603821,0.6718757748603821,1.0,1.0,-2.716060876846313,1.183942198753357,1.5321186780929563,0.5703259110450745,0.8717929720878601,0.8717929720878601,0.0,154.6499786376953,145.0,63580.22265625,0.0,1854.6876220703125,1.0,279.1570129394531,283.340576171875,299.0981750488281,303.2393798828125,293.1499938964844,293.1499938964844,279.45001220703125,38542.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398885130882263,1.0,0.0,0.0,3.630201816558838,3.630226135253906,8.793359711489757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.2197265625,0.0,1530.174072265625,1895.4371337890625,0.0,2840.673828125,0.9030859470367432,1.0,0.0,3.0,1.0,0.0
17752740,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7932626008987427,0.3218192160129547,0.2923418879508972,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8619897961616516,0.4178888201713562,0.3980439007282257,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8475730419158936,0.3964233696460724,0.2791523039340973,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8360198736190796,0.3794192373752594,0.3618995547294616,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6833515167236328,0.2035384029150009,0.932052493095398,285.0162353515625,284.95001220703125,298.7191467285156,296.1107177734375,297.8500061035156,297.17626953125,285.0138854980469,1.0,0.5320097208023071,0.6698625683784485,0.6698625683784485,1.0,1.0,-2.7174768447875977,1.1834803819656372,1.53399658203125,0.5694758296012878,0.9784488081932068,0.9784488081932068,0.0,150.29421997070312,133.0,63166.859375,0.0,1836.6767578125,1.0,279.443115234375,283.4595031738281,299.0908508300781,303.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,32942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323290348052979,1.0,0.0,0.0,3.761499166488648,3.761523723602295,9.440940402782872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.6044921875,0.0,1637.215087890625,1895.4371337890625,0.0,2770.13720703125,0.9279618859291076,1.0,0.0,3.0,1.0,0.0
17752800,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7932626008987427,0.3218192160129547,0.2923418879508972,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8619897961616516,0.4178888201713562,0.3980439007282257,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8475730419158936,0.3964233696460724,0.2791523039340973,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8360198736190796,0.3794192373752594,0.3618995547294616,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6833515167236328,0.2035384029150009,0.932052493095398,285.0162353515625,284.95001220703125,298.7191467285156,296.1107177734375,297.8500061035156,297.17626953125,285.0138854980469,1.0,0.5320097208023071,0.6698625683784485,0.6698625683784485,1.0,1.0,-2.7174768447875977,1.1834803819656372,1.53399658203125,0.5694758296012878,0.9784488081932068,0.9784488081932068,0.0,150.29421997070312,133.0,63166.859375,0.0,1836.6767578125,1.0,279.443115234375,283.4595031738281,299.0908508300781,303.1324768066406,293.1499938964844,293.1499938964844,279.1499938964844,32942.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323290348052979,1.0,0.0,0.0,3.761499166488648,3.761523723602295,9.440940402782872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.6044921875,0.0,1637.215087890625,1895.4371337890625,0.0,2770.13720703125,0.9279618859291076,1.0,0.0,3.0,1.0,0.0
17752860,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.803127646446228,0.3215993046760559,0.2921171486377716,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8729796409606934,0.4184185564517975,0.398484855890274,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8578019142150879,0.3965467512607574,0.2792111933231354,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8461270332336426,0.3799859285354614,0.3623524308204651,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6920032501220703,0.2034116685390472,0.9306634068489076,284.896728515625,284.95001220703125,298.7767944335937,296.1417541503906,297.8726501464844,297.1729736328125,284.89996337890625,1.0,0.5270690321922302,0.6679829955101013,0.6679829955101013,1.0,1.0,-2.7166895866394043,1.1820114850997925,1.5346782207489014,0.5682770013809204,0.8737227320671082,0.8737227320671082,0.0,143.02587890625,121.0,63827.9921875,0.0,1801.8187255859373,1.0,279.1568298339844,283.330810546875,299.1576538085937,303.3160705566406,293.1499938964844,293.1499938964844,279.45001220703125,38797.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392856121063232,1.0,0.0,0.0,3.652355194091797,3.652379751205444,8.901010346562543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.294921875,0.0,1556.732666015625,1895.4371337890625,0.0,2835.041259765625,0.9082064032554626,1.0,0.0,3.0,1.0,0.0
17752920,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.803127646446228,0.3215993046760559,0.2921171486377716,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8729796409606934,0.4184185564517975,0.398484855890274,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8578019142150879,0.3965467512607574,0.2792111933231354,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8461270332336426,0.3799859285354614,0.3623524308204651,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6920032501220703,0.2034116685390472,0.9306634068489076,284.896728515625,284.95001220703125,298.7767944335937,296.1417541503906,297.8726501464844,297.1729736328125,284.89996337890625,1.0,0.5270690321922302,0.6679829955101013,0.6679829955101013,1.0,1.0,-2.7166895866394043,1.1820114850997925,1.5346782207489014,0.5682770013809204,0.8737227320671082,0.8737227320671082,0.0,143.02587890625,121.0,63827.9921875,0.0,1801.8187255859373,1.0,279.1568298339844,283.330810546875,299.1576538085937,303.3160705566406,293.1499938964844,293.1499938964844,279.45001220703125,38797.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392856121063232,1.0,0.0,0.0,3.652355194091797,3.652379751205444,8.901010346562543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.294921875,0.0,1556.732666015625,1895.4371337890625,0.0,2835.041259765625,0.9082064032554626,1.0,0.0,3.0,1.0,0.0
17752980,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8173753023147583,0.3223984837532043,0.2921919226646423,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8894194960594177,0.4197982549667358,0.3991431891918182,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8733834624290466,0.3976205885410309,0.2794680297374725,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8613638281822205,0.381332516670227,0.3630033731460571,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7048933506011963,0.2037369906902313,0.9296289682388306,285.01629638671875,284.95001220703125,298.83447265625,296.1727600097656,297.8993530273437,297.1767883300781,285.0140380859375,1.0,0.5208763480186462,0.6661034822463989,0.6661034822463989,1.0,1.0,-2.7174112796783447,1.1812645196914673,1.5361467599868774,0.5672903656959534,0.9822351932525636,0.9822351932525636,0.0,133.4835662841797,109.0,63377.19921875,0.0,1758.7076416015625,1.0,279.4432678222656,283.45465087890625,299.1513061523437,303.2069396972656,293.1499938964844,293.1499938964844,279.1499938964844,33066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313994407653809,1.0,0.0,0.0,3.778565645217896,3.778590440750122,9.526804092274688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.5478515625,0.0,1658.24072265625,1895.4371337890625,0.0,2761.477294921875,0.9319093823432922,1.0,0.0,3.0,1.0,0.0
17753040,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8173753023147583,0.3223984837532043,0.2921919226646423,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8894194960594177,0.4197982549667358,0.3991431891918182,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8733834624290466,0.3976205885410309,0.2794680297374725,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8613638281822205,0.381332516670227,0.3630033731460571,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7048933506011963,0.2037369906902313,0.9296289682388306,285.01629638671875,284.95001220703125,298.83447265625,296.1727600097656,297.8993530273437,297.1767883300781,285.0140380859375,1.0,0.5208763480186462,0.6661034822463989,0.6661034822463989,1.0,1.0,-2.7174112796783447,1.1812645196914673,1.5361467599868774,0.5672903656959534,0.9822351932525636,0.9822351932525636,0.0,133.4835662841797,109.0,63377.19921875,0.0,1758.7076416015625,1.0,279.4432678222656,283.45465087890625,299.1513061523437,303.2069396972656,293.1499938964844,293.1499938964844,279.1499938964844,33066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313994407653809,1.0,0.0,0.0,3.778565645217896,3.778590440750122,9.526804092274688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.5478515625,0.0,1658.24072265625,1895.4371337890625,0.0,2761.477294921875,0.9319093823432922,1.0,0.0,3.0,1.0,0.0
17753100,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8255795836448669,0.3224476873874664,0.2922758758068084,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8994364738464355,0.4202062785625458,0.3995305895805359,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8829983472824097,0.3978349566459656,0.2796376347541809,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8707996606826782,0.3817506432533264,0.3633809089660644,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7125800848007202,0.2037877589464187,0.929350197315216,284.8712463378906,284.95001220703125,298.8633117675781,296.188232421875,297.91143798828125,297.1765441894531,284.8653869628906,1.0,0.517540454864502,0.6651636958122253,0.6651636958122253,1.0,1.0,-2.7183051109313965,1.1811180114746094,1.537187099456787,0.5670063495635986,0.8867322206497192,0.8867322206497192,0.0,128.28855895996094,109.0,64328.77734375,0.0,1735.9637451171875,1.0,279.1947326660156,283.29107666015625,299.2174377441406,303.4496765136719,293.1499938964844,293.1499938964844,279.1499938964844,36869.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371275663375854,1.0,0.0,0.0,3.760620594024658,3.760645866394043,9.43653049034765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.83203125,0.0,1666.46142578125,1895.4371337890625,0.0,2814.89013671875,0.9285215139389038,1.0,0.0,3.0,1.0,0.0
17753160,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8336418271064758,0.3223061859607696,0.2919829785823822,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.909764528274536,0.4204297065734863,0.3995725214481354,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8926862478256226,0.3978556096553802,0.2795262932777405,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8804135322570801,0.3820038139820099,0.3634469509124756,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7197946310043335,0.2037355154752731,0.9282764196395874,284.8955993652344,284.95001220703125,298.89215087890625,296.20367431640625,297.9225158691406,297.17449951171875,284.8990783691406,1.0,0.5139521360397339,0.6642650961875916,0.6642650961875916,1.0,1.0,-2.716660737991333,1.1798036098480225,1.5368572473526,0.5660956501960754,0.8766639232635498,0.8766639232635498,0.0,123.22936248779295,97.0,64047.64453125,0.0,1710.0989990234375,1.0,279.15673828125,283.3249206542969,299.2189636230469,303.3919677734375,293.1499938964844,293.1499938964844,279.45001220703125,38826.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382145166397095,1.0,0.0,0.0,3.66978907585144,3.669813632965088,8.98618793598871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5517578125,0.0,1576.5623779296875,1895.4371337890625,0.0,2825.0380859375,0.9121212959289552,1.0,0.0,3.0,1.0,0.0
17753220,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8556269407272339,0.3232026100158691,0.2920823395252228,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9393353462219238,0.4218937158584595,0.4002420306205749,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.919501781463623,0.3990176618099212,0.2797950208187103,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9059699773788452,0.38343545794487,0.3641110062599182,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7379707098007202,0.2041603922843933,0.9273870587348938,285.018310546875,284.95001220703125,298.9498291015625,296.2344665527344,297.9495544433594,297.17901611328125,285.01611328125,1.0,0.5065774321556091,0.6624678373336792,0.6624678373336792,1.0,1.0,-2.7176296710968018,1.1791863441467283,1.5384434461593628,0.5651894211769104,0.987760603427887,0.987760603427887,0.0,111.98165893554688,85.0,63591.62890625,0.0,1659.4224853515625,1.0,279.4433898925781,283.4515686035156,299.2129821777344,303.2828063964844,293.1499938964844,293.1499938964844,279.1499938964844,33091.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303236961364746,1.0,0.0,0.0,3.794366836547852,3.794391870498657,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6083984375,0.0,1677.17041015625,1895.4371337890625,0.0,2751.459228515625,0.935505509376526,1.0,0.0,3.0,1.0,0.0
17753280,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8556269407272339,0.3232026100158691,0.2920823395252228,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9393353462219238,0.4218937158584595,0.4002420306205749,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.919501781463623,0.3990176618099212,0.2797950208187103,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9059699773788452,0.38343545794487,0.3641110062599182,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7379707098007202,0.2041603922843933,0.9273870587348938,285.018310546875,284.95001220703125,298.9498291015625,296.2344665527344,297.9495544433594,297.17901611328125,285.01611328125,1.0,0.5065774321556091,0.6624678373336792,0.6624678373336792,1.0,1.0,-2.7176296710968018,1.1791863441467283,1.5384434461593628,0.5651894211769104,0.987760603427887,0.987760603427887,0.0,111.98165893554688,85.0,63591.62890625,0.0,1659.4224853515625,1.0,279.4433898925781,283.4515686035156,299.2129821777344,303.2828063964844,293.1499938964844,293.1499938964844,279.1499938964844,33091.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303236961364746,1.0,0.0,0.0,3.794366836547852,3.794391870498657,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6083984375,0.0,1677.17041015625,1895.4371337890625,0.0,2751.459228515625,0.935505509376526,1.0,0.0,3.0,1.0,0.0
17753340,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836138844490051,0.3231784999370575,0.2919063866138458,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725043773651124,0.4225889146327972,0.4006994664669037,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9541714787483216,0.3993134200572967,0.2798734903335571,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9405575394630432,0.3841656148433685,0.3645794987678528,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7608422636985779,0.2042347639799118,0.9262219071388244,284.8948974609375,284.95001220703125,299.0074462890625,296.2651672363281,297.9728088378906,297.1771240234375,284.8982238769531,1.0,0.4989331066608429,0.6606705784797668,0.6606705784797668,1.0,1.0,-2.7172322273254395,1.1778829097747805,1.5393491983413696,0.5640826225280762,0.8808876276016235,0.8808876276016235,0.0,100.7564697265625,88.0,64291.65625,0.0,1606.8460693359375,1.0,279.1565856933594,283.318603515625,299.2805480957031,303.4696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38782.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371690511703491,1.0,0.0,0.0,3.689241409301758,3.689266204833984,9.081705343305656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1962890625,0.0,1598.310791015625,1895.4371337890625,0.0,2815.277587890625,0.9163503050804138,1.0,0.0,3.0,1.0,0.0
17753400,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836138844490051,0.3231784999370575,0.2919063866138458,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9725043773651124,0.4225889146327972,0.4006994664669037,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9541714787483216,0.3993134200572967,0.2798734903335571,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9405575394630432,0.3841656148433685,0.3645794987678528,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7608422636985779,0.2042347639799118,0.9262219071388244,284.8948974609375,284.95001220703125,299.0074462890625,296.2651672363281,297.9728088378906,297.1771240234375,284.8982238769531,1.0,0.4989331066608429,0.6606705784797668,0.6606705784797668,1.0,1.0,-2.7172322273254395,1.1778829097747805,1.5393491983413696,0.5640826225280762,0.8808876276016235,0.8808876276016235,0.0,100.7564697265625,88.0,64291.65625,0.0,1606.8460693359375,1.0,279.1565856933594,283.318603515625,299.2805480957031,303.4696044921875,293.1499938964844,293.1499938964844,279.45001220703125,38782.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371690511703491,1.0,0.0,0.0,3.689241409301758,3.689266204833984,9.081705343305656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.1962890625,0.0,1598.310791015625,1895.4371337890625,0.0,2815.277587890625,0.9163503050804138,1.0,0.0,3.0,1.0,0.0
17753460,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9027637839317322,0.324115514755249,0.2922431230545044,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9907212853431702,0.424106627702713,0.4016259014606476,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9746817350387572,0.4005165100097656,0.2803249657154083,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9626948833465576,0.3856384754180908,0.3654909431934356,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7767335176467896,0.2047057002782821,0.9265527725219728,285.0220947265625,284.95001220703125,299.06500244140625,296.29571533203125,297.9998474121094,297.1817932128906,285.0200500488281,1.0,0.4957781434059143,0.658909797668457,0.658909797668457,1.0,1.0,-2.720775365829468,1.178463101387024,1.5423122644424438,0.5637723803520203,0.9958071112632751,0.9958071112632751,0.0,94.8103256225586,106.0,63864.60546875,0.0,1584.3599853515625,1.0,279.4435119628906,283.44927978515625,299.27471923828125,303.361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33070.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829374372959137,1.0,0.0,0.0,3.8128390312194815,3.812864065170288,9.700413556856802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2236328125,0.0,1699.0946044921875,1895.4371337890625,0.0,2742.62255859375,0.9396853446960448,1.0,0.0,3.0,1.0,0.0
17753520,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9027637839317322,0.324115514755249,0.2922431230545044,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9907212853431702,0.424106627702713,0.4016259014606476,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9746817350387572,0.4005165100097656,0.2803249657154083,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9626948833465576,0.3856384754180908,0.3654909431934356,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7767335176467896,0.2047057002782821,0.9265527725219728,285.0220947265625,284.95001220703125,299.06500244140625,296.29571533203125,297.9998474121094,297.1817932128906,285.0200500488281,1.0,0.4957781434059143,0.658909797668457,0.658909797668457,1.0,1.0,-2.720775365829468,1.178463101387024,1.5423122644424438,0.5637723803520203,0.9958071112632751,0.9958071112632751,0.0,94.8103256225586,106.0,63864.60546875,0.0,1584.3599853515625,1.0,279.4435119628906,283.44927978515625,299.27471923828125,303.361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33070.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829374372959137,1.0,0.0,0.0,3.8128390312194815,3.812864065170288,9.700413556856802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.2236328125,0.0,1699.0946044921875,1895.4371337890625,0.0,2742.62255859375,0.9396853446960448,1.0,0.0,3.0,1.0,0.0
17753580,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8911766409873962,0.3240349590778351,0.292612224817276,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.980731189250946,0.4247916042804718,0.4026903808116913,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9629159569740297,0.4007759988307953,0.2808368802070617,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.950446844100952,0.3863389194011688,0.3665493428707123,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7670760154724121,0.2047474682331085,0.9281715154647828,284.8959045410156,284.95001220703125,299.1224975585937,296.3261108398437,298.022705078125,297.1792907714844,284.8994445800781,1.0,0.4996924698352813,0.6571490168571472,0.6571490168571472,1.0,1.0,-2.7263340950012207,1.1799397468566897,1.5463943481445312,0.5640869140625,0.8893837332725525,0.8893837332725525,0.0,98.76956176757812,124.0,64721.07421875,0.0,1610.708984375,1.0,279.15625,283.311279296875,299.3432922363281,303.5580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38549.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365281820297241,1.0,0.0,0.0,3.72004508972168,3.720070362091065,9.233996820512402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4140625,0.0,1631.9439697265625,1895.4371337890625,0.0,2809.296142578125,0.9229463934898376,1.0,0.0,3.0,1.0,0.0
17753640,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8911766409873962,0.3240349590778351,0.292612224817276,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.980731189250946,0.4247916042804718,0.4026903808116913,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9629159569740297,0.4007759988307953,0.2808368802070617,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.950446844100952,0.3863389194011688,0.3665493428707123,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7670760154724121,0.2047474682331085,0.9281715154647828,284.8959045410156,284.95001220703125,299.1224975585937,296.3261108398437,298.022705078125,297.1792907714844,284.8994445800781,1.0,0.4996924698352813,0.6571490168571472,0.6571490168571472,1.0,1.0,-2.7263340950012207,1.1799397468566897,1.5463943481445312,0.5640869140625,0.8893837332725525,0.8893837332725525,0.0,98.76956176757812,124.0,64721.07421875,0.0,1610.708984375,1.0,279.15625,283.311279296875,299.3432922363281,303.5580444335937,293.1499938964844,293.1499938964844,279.45001220703125,38549.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365281820297241,1.0,0.0,0.0,3.72004508972168,3.720070362091065,9.233996820512402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4140625,0.0,1631.9439697265625,1895.4371337890625,0.0,2809.296142578125,0.9229463934898376,1.0,0.0,3.0,1.0,0.0
17753700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8789924383163452,0.3243330717086792,0.2928050458431244,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9686844944953918,0.425416886806488,0.4032334089279175,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9492667317390442,0.4012225568294525,0.2810981571674347,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9363772869110109,0.3869400918483734,0.3670917749404907,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7570064067840576,0.2048686295747757,0.9290592074394226,285.0343017578125,284.95001220703125,299.15118408203125,296.3412170410156,298.0353088378906,297.1800537109375,285.0390625,1.0,0.5031599998474121,0.6562685966491699,0.6562685966491699,1.0,1.0,-2.72924542427063,1.1807465553283691,1.5484989881515503,0.5641941428184509,0.9847703576087952,0.9847703576087952,0.0,103.1584014892578,124.0,64065.25390625,0.0,1635.3275146484375,1.0,279.4037780761719,283.4603576660156,299.3097839355469,303.3659362792969,293.1499938964844,293.1499938964844,279.45001220703125,34063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306800723075867,1.0,0.0,0.0,3.7677390575408936,3.76776385307312,9.47228784298204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.20703125,0.0,1653.19091796875,1895.4371337890625,0.0,2754.77734375,0.93218195438385,1.0,0.0,3.0,1.0,0.0
17753760,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8667771220207214,0.324816882610321,0.2933921813964844,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9550175666809082,0.4262288212776184,0.4041502773761749,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.934410274028778,0.4018608629703522,0.2816571891307831,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9215261936187744,0.3877039849758148,0.3679712414741516,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7469342350959778,0.2050834894180297,0.930847465991974,285.03125,284.95001220703125,299.1798400878906,296.3562927246094,298.04888916015625,297.1825256347656,285.0299987792969,1.0,0.5074728727340698,0.6553213000297546,0.6553213000297546,1.0,1.0,-2.7349278926849365,1.182797908782959,1.5521299839019775,0.564958393573761,1.0,1.0,0.0,108.3197784423828,142.0,64345.31640625,0.0,1667.6448974609375,1.0,279.4435119628906,283.44927978515625,299.3376159667969,303.4547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33217.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292232751846313,1.0,0.0,0.0,3.840479612350464,3.8405048847198486,9.841565997703583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.029296875,0.0,1733.689453125,1895.4371337890625,0.0,2741.21630859375,0.9459980726242064,1.0,0.0,3.0,1.0,0.0
17753820,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8396788835525513,0.3245514631271362,0.2939589619636535,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9205377101898192,0.426803857088089,0.4054940938949585,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9008020758628844,0.4019701778888702,0.2823482155799866,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8901613354682922,0.388260006904602,0.3692774772644043,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.724733293056488,0.204943910241127,0.9334649443626404,284.8975830078125,284.95001220703125,299.237060546875,296.3862609863281,298.07061767578125,297.1784362792969,284.900146484375,1.0,0.5175142288208008,0.6534267067909241,0.6534267067909241,1.0,1.0,-2.742777109146118,1.1852068901062012,1.557570219039917,0.5657402276992798,0.9026542901992798,0.9026542901992798,0.0,121.7592315673828,160.0,65342.08203125,0.0,1742.002197265625,1.0,279.1570129394531,283.300048828125,299.4050598144531,303.6592712402344,293.1499938964844,293.1499938964844,278.8500061035156,38165.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836724579334259,1.0,0.0,0.0,3.7676727771759033,3.767698287963867,9.471955308981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.3193359375,0.0,1684.79638671875,1895.4371337890625,0.0,2811.128662109375,0.933081030845642,1.0,0.0,3.0,1.0,0.0
17753880,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8396788835525513,0.3245514631271362,0.2939589619636535,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9205377101898192,0.426803857088089,0.4054940938949585,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9008020758628844,0.4019701778888702,0.2823482155799866,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8901613354682922,0.388260006904602,0.3692774772644043,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.724733293056488,0.204943910241127,0.9334649443626404,284.8975830078125,284.95001220703125,299.237060546875,296.3862609863281,298.07061767578125,297.1784362792969,284.900146484375,1.0,0.5175142288208008,0.6534267067909241,0.6534267067909241,1.0,1.0,-2.742777109146118,1.1852068901062012,1.557570219039917,0.5657402276992798,0.9026542901992798,0.9026542901992798,0.0,121.7592315673828,160.0,65342.08203125,0.0,1742.002197265625,1.0,279.1570129394531,283.300048828125,299.4050598144531,303.6592712402344,293.1499938964844,293.1499938964844,278.8500061035156,38165.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836724579334259,1.0,0.0,0.0,3.7676727771759033,3.767698287963867,9.471955308981704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.3193359375,0.0,1684.79638671875,1895.4371337890625,0.0,2811.128662109375,0.933081030845642,1.0,0.0,3.0,1.0,0.0
17753940,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8144963979721069,0.3241198062896728,0.2940900027751922,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8895772695541382,0.427212119102478,0.4064279496669769,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8715905547142029,0.4018695652484894,0.2826923727989197,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8619344830513,0.3886012136936188,0.37017822265625,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7019103169441223,0.2045919597148895,0.9348079562187196,284.898681640625,284.95001220703125,299.2940979003906,296.416015625,298.09130859375,297.1727600097656,284.9006652832031,1.0,0.5284972786903381,0.6515321135520935,0.6515321135520935,1.0,1.0,-2.7471656799316406,1.1859954595565796,1.5611701011657717,0.5655487179756165,0.8422953486442566,0.8422953486442566,0.0,137.60525512695312,178.0,65563.3203125,0.0,1822.7886962890625,1.0,278.8578186035156,283.2822265625,299.4193725585937,303.69793701171875,293.1499938964844,293.1499938964844,279.1499938964844,40401.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397674560546875,1.0,0.0,0.0,3.541459321975708,3.541483163833618,8.368696740035375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6298828125,0.0,1447.681640625,1895.4371337890625,0.0,2839.54248046875,0.8857086896896362,1.0,0.0,3.0,1.0,0.0
17754000,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8144963979721069,0.3241198062896728,0.2940900027751922,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8895772695541382,0.427212119102478,0.4064279496669769,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8715905547142029,0.4018695652484894,0.2826923727989197,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8619344830513,0.3886012136936188,0.37017822265625,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7019103169441223,0.2045919597148895,0.9348079562187196,284.898681640625,284.95001220703125,299.2940979003906,296.416015625,298.09130859375,297.1727600097656,284.9006652832031,1.0,0.5284972786903381,0.6515321135520935,0.6515321135520935,1.0,1.0,-2.7471656799316406,1.1859954595565796,1.5611701011657717,0.5655487179756165,0.8422953486442566,0.8422953486442566,0.0,137.60525512695312,178.0,65563.3203125,0.0,1822.7886962890625,1.0,278.8578186035156,283.2822265625,299.4193725585937,303.69793701171875,293.1499938964844,293.1499938964844,279.1499938964844,40401.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397674560546875,1.0,0.0,0.0,3.541459321975708,3.541483163833618,8.368696740035375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.6298828125,0.0,1447.681640625,1895.4371337890625,0.0,2839.54248046875,0.8857086896896362,1.0,0.0,3.0,1.0,0.0
17754060,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7930637001991272,0.3248147666454315,0.2951145470142364,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8663520216941833,0.428739070892334,0.4082691073417663,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8491894006729126,0.4028476178646087,0.2836850881576538,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8404396772384644,0.38983154296875,0.3717901408672333,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6824102401733398,0.2047427892684936,0.937940001487732,285.0102233886719,284.95001220703125,299.3509521484375,296.4454650878906,298.1169738769531,297.1758728027344,285.00933837890625,1.0,0.5402914881706238,0.6495456695556641,0.6495456695556641,1.0,1.0,-2.7574970722198486,1.189480543136597,1.568016529083252,0.5666673183441162,0.9426130652427672,0.9426130652427672,0.0,153.83197021484375,166.0,65302.08984375,0.0,1914.8883056640625,1.0,279.14166259765625,283.3982849121094,299.4203186035156,303.59814453125,293.1499938964844,293.1499938964844,278.8500061035156,33329.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310422897338867,1.0,0.0,0.0,3.667745590209961,3.667769432067871,8.976182925835019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1298828125,0.0,1532.9195556640625,1895.4371337890625,0.0,2758.150390625,0.9075350165367126,1.0,0.0,3.0,1.0,0.0
17754120,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7930637001991272,0.3248147666454315,0.2951145470142364,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8663520216941833,0.428739070892334,0.4082691073417663,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8491894006729126,0.4028476178646087,0.2836850881576538,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8404396772384644,0.38983154296875,0.3717901408672333,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6824102401733398,0.2047427892684936,0.937940001487732,285.0102233886719,284.95001220703125,299.3509521484375,296.4454650878906,298.1169738769531,297.1758728027344,285.00933837890625,1.0,0.5402914881706238,0.6495456695556641,0.6495456695556641,1.0,1.0,-2.7574970722198486,1.189480543136597,1.568016529083252,0.5666673183441162,0.9426130652427672,0.9426130652427672,0.0,153.83197021484375,166.0,65302.08984375,0.0,1914.8883056640625,1.0,279.14166259765625,283.3982849121094,299.4203186035156,303.59814453125,293.1499938964844,293.1499938964844,278.8500061035156,33329.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310422897338867,1.0,0.0,0.0,3.667745590209961,3.667769432067871,8.976182925835019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1298828125,0.0,1532.9195556640625,1895.4371337890625,0.0,2758.150390625,0.9075350165367126,1.0,0.0,3.0,1.0,0.0
17754180,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7867466807365417,0.3245092034339905,0.2952651083469391,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8603078722953796,0.4294828176498413,0.409379094839096,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8430848121643066,0.4028780460357666,0.2840326428413391,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.834763765335083,0.3902805149555206,0.3726161122322082,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6767610907554626,0.2044960111379623,0.9383252263069152,284.91558837890625,284.95001220703125,299.4075927734375,296.47467041015625,298.1383972167969,297.1722412109375,284.9173889160156,1.0,0.5432817339897156,0.6475592851638794,0.6475592851638794,1.0,1.0,-2.7608981132507324,1.1896626949310305,1.571235418319702,0.5662979483604431,0.8599427938461304,0.8599427938461304,0.0,159.04893493652344,154.0,65971.1171875,0.0,1944.761474609375,1.0,278.8576354980469,283.28857421875,299.4874267578125,303.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,38415.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372920155525208,1.0,0.0,0.0,3.558295965194702,3.558319568634033,8.448457720078295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7099609375,0.0,1451.1334228515625,1895.4371337890625,0.0,2816.42529296875,0.887221097946167,1.0,0.0,3.0,1.0,0.0
17754240,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7867466807365417,0.3245092034339905,0.2952651083469391,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8603078722953796,0.4294828176498413,0.409379094839096,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8430848121643066,0.4028780460357666,0.2840326428413391,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.834763765335083,0.3902805149555206,0.3726161122322082,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6767610907554626,0.2044960111379623,0.9383252263069152,284.91558837890625,284.95001220703125,299.4075927734375,296.47467041015625,298.1383972167969,297.1722412109375,284.9173889160156,1.0,0.5432817339897156,0.6475592851638794,0.6475592851638794,1.0,1.0,-2.7608981132507324,1.1896626949310305,1.571235418319702,0.5662979483604431,0.8599427938461304,0.8599427938461304,0.0,159.04893493652344,154.0,65971.1171875,0.0,1944.761474609375,1.0,278.8576354980469,283.28857421875,299.4874267578125,303.7860412597656,293.1499938964844,293.1499938964844,279.1499938964844,38415.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372920155525208,1.0,0.0,0.0,3.558295965194702,3.558319568634033,8.448457720078295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.7099609375,0.0,1451.1334228515625,1895.4371337890625,0.0,2816.42529296875,0.887221097946167,1.0,0.0,3.0,1.0,0.0
