time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7873061299324036,0.3247334361076355,0.2952318489551544,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8612282276153564,0.4301727712154388,0.4098105728626251,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8437427878379822,0.4032369256019592,0.2841098606586456,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8355286121368408,0.390784204006195,0.3728937208652496,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6771728992462158,0.2045240253210067,0.9378848671913148,285.0322265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1504821777344,297.1729431152344,285.03515625,1.0,0.5429137945175171,0.6465660929679871,0.6465660929679871,1.0,1.0,-2.76127028465271,1.1891430616378784,1.5721272230148315,0.5656887888908386,0.9438559412956238,0.9438559412956238,0.0,158.5850372314453,154.0,65373.90234375,0.0,1943.1690673828125,1.0,279.1001281738281,283.4161071777344,299.457275390625,303.6005249023437,293.1499938964844,293.1499938964844,279.1499938964844,33716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316234946250916,1.0,0.0,0.0,3.6159651279449454,3.615988254547119,8.724524036551884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.7333984375,0.0,1478.705078125,1895.4371337890625,0.0,2763.563720703125,0.8979570865631104,1.0,0.0,3.0,1.0,0.0
17754360,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7901800274848938,0.3251011967658996,0.2954661846160888,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8645119667053223,0.431008905172348,0.4104882180690765,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8466491103172302,0.4037398397922516,0.284383475780487,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8384510278701782,0.3914145231246948,0.3733836412429809,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6795504093170166,0.2046481072902679,0.9379311203956604,285.0118103027344,284.95001220703125,299.4639892578125,296.5035400390625,298.16339111328125,297.17510986328125,285.0094909667969,1.0,0.5417865514755249,0.6455843448638916,0.6455843448638916,1.0,1.0,-2.763338565826416,1.1894091367721558,1.5739295482635498,0.565521776676178,0.9564143419265748,0.9564143419265748,0.0,156.54278564453125,142.0,65643.546875,0.0,1936.808349609375,1.0,279.1424255371094,283.3905944824219,299.485107421875,303.69000244140625,293.1499938964844,293.1499938964844,278.8500061035156,32912.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302373290061951,1.0,0.0,0.0,3.695470094680786,3.695493936538696,9.11239794731955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.0634765625,0.0,1560.959716796875,1895.4371337890625,0.0,2750.6552734375,0.9130777716636658,1.0,0.0,3.0,1.0,0.0
17754420,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7980388402938843,0.3248267769813537,0.295210987329483,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8736640810966492,0.4318000376224518,0.4111970365047455,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8548105359077454,0.4037692844867706,0.2843936383724212,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8466429710388184,0.3918656706809997,0.3737570941448211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6864024996757507,0.2044821083545684,0.9365221261978148,284.906982421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1846008300781,297.1719665527344,284.9094543457031,1.0,0.5376228094100952,0.6436208486557007,0.6436208486557007,1.0,1.0,-2.762658834457397,1.1876615285873413,1.5749973058700562,0.5641215443611145,0.8630536794662476,0.8630536794662476,0.0,150.37525939941406,130.0,66239.9765625,0.0,1906.690673828125,1.0,278.8573608398437,283.2751770019531,299.5462951660156,303.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,38582.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367376923561096,1.0,0.0,0.0,3.5824499130249023,3.5824737548828125,8.563544611206453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8388671875,0.0,1478.2730712890625,1895.4371337890625,0.0,2811.251220703125,0.8926919102668762,1.0,0.0,3.0,1.0,0.0
17754480,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7980388402938843,0.3248267769813537,0.295210987329483,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8736640810966492,0.4318000376224518,0.4111970365047455,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8548105359077454,0.4037692844867706,0.2843936383724212,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8466429710388184,0.3918656706809997,0.3737570941448211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6864024996757507,0.2044821083545684,0.9365221261978148,284.906982421875,284.95001220703125,299.5201416015625,296.5321044921875,298.1846008300781,297.1719665527344,284.9094543457031,1.0,0.5376228094100952,0.6436208486557007,0.6436208486557007,1.0,1.0,-2.762658834457397,1.1876615285873413,1.5749973058700562,0.5641215443611145,0.8630536794662476,0.8630536794662476,0.0,150.37525939941406,130.0,66239.9765625,0.0,1906.690673828125,1.0,278.8573608398437,283.2751770019531,299.5462951660156,303.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,38582.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367376923561096,1.0,0.0,0.0,3.5824499130249023,3.5824737548828125,8.563544611206453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.8388671875,0.0,1478.2730712890625,1895.4371337890625,0.0,2811.251220703125,0.8926919102668762,1.0,0.0,3.0,1.0,0.0
17754540,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8108283877372742,0.3255319595336914,0.2952546775341034,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8883779048919678,0.4334403872489929,0.4121449291706085,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8683307766914368,0.4047223627567291,0.2846046984195709,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600155115127563,0.3930828869342804,0.3743299841880798,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6976355314254761,0.2047566622495651,0.9354330897331238,285.0087585449219,284.95001220703125,299.57598876953125,296.560302734375,298.20977783203125,297.17596435546875,285.0063781738281,1.0,0.5319327712059021,0.6416573524475098,0.6416573524475098,1.0,1.0,-2.763477563858032,1.186612606048584,1.5768648386001587,0.5629270076751709,0.9599263668060304,0.9599263668060304,0.0,141.4323272705078,118.0,65853.546875,0.0,1865.84375,1.0,279.14276123046875,283.38250732421875,299.5411071777344,303.7613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33035.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294694423675537,1.0,0.0,0.0,3.71471905708313,3.714743137359619,9.207573725689144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.966796875,0.0,1583.7979736328125,1895.4371337890625,0.0,2743.50732421875,0.9174234867095948,1.0,0.0,3.0,1.0,0.0
17754600,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8108283877372742,0.3255319595336914,0.2952546775341034,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8883779048919678,0.4334403872489929,0.4121449291706085,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8683307766914368,0.4047223627567291,0.2846046984195709,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8600155115127563,0.3930828869342804,0.3743299841880798,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6976355314254761,0.2047566622495651,0.9354330897331238,285.0087585449219,284.95001220703125,299.57598876953125,296.560302734375,298.20977783203125,297.17596435546875,285.0063781738281,1.0,0.5319327712059021,0.6416573524475098,0.6416573524475098,1.0,1.0,-2.763477563858032,1.186612606048584,1.5768648386001587,0.5629270076751709,0.9599263668060304,0.9599263668060304,0.0,141.4323272705078,118.0,65853.546875,0.0,1865.84375,1.0,279.14276123046875,283.38250732421875,299.5411071777344,303.7613525390625,293.1499938964844,293.1499938964844,278.8500061035156,33035.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294694423675537,1.0,0.0,0.0,3.71471905708313,3.714743137359619,9.207573725689144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.966796875,0.0,1583.7979736328125,1895.4371337890625,0.0,2743.50732421875,0.9174234867095948,1.0,0.0,3.0,1.0,0.0
17754660,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8253371119499207,0.325368583202362,0.2949653565883636,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9065373539924622,0.4343489408493042,0.4128179252147674,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.885236918926239,0.4048528969287872,0.2845792472362518,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8768250942230225,0.3936222791671753,0.3746455013751983,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7113310694694519,0.2047151327133178,0.9339004158973694,284.9046936035156,284.95001220703125,299.63153076171875,296.5881042480469,298.2312316894531,297.1737976074219,284.90728759765625,1.0,0.5253348350524902,0.639830470085144,0.639830470085144,1.0,1.0,-2.7624518871307373,1.1847597360610962,1.5776922702789309,0.56148362159729,0.8651430606842041,0.8651430606842041,0.0,131.53753662109375,106.0,66434.6796875,0.0,1817.65673828125,1.0,278.85723876953125,283.2683410644531,299.6015014648437,303.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,38682.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835796058177948,1.0,0.0,0.0,3.5982260704040527,3.598250150680542,8.63913328430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.0146484375,0.0,1496.1123046875,1895.4371337890625,0.0,2802.464111328125,0.8962625861167908,1.0,0.0,3.0,1.0,0.0
17754720,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8253371119499207,0.325368583202362,0.2949653565883636,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9065373539924622,0.4343489408493042,0.4128179252147674,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.885236918926239,0.4048528969287872,0.2845792472362518,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8768250942230225,0.3936222791671753,0.3746455013751983,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7113310694694519,0.2047151327133178,0.9339004158973694,284.9046936035156,284.95001220703125,299.63153076171875,296.5881042480469,298.2312316894531,297.1737976074219,284.90728759765625,1.0,0.5253348350524902,0.639830470085144,0.639830470085144,1.0,1.0,-2.7624518871307373,1.1847597360610962,1.5776922702789309,0.56148362159729,0.8651430606842041,0.8651430606842041,0.0,131.53753662109375,106.0,66434.6796875,0.0,1817.65673828125,1.0,278.85723876953125,283.2683410644531,299.6015014648437,303.93463134765625,293.1499938964844,293.1499938964844,279.1499938964844,38682.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835796058177948,1.0,0.0,0.0,3.5982260704040527,3.598250150680542,8.63913328430499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.0146484375,0.0,1496.1123046875,1895.4371337890625,0.0,2802.464111328125,0.8962625861167908,1.0,0.0,3.0,1.0,0.0
17754780,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8444995284080505,0.3261716961860657,0.2950180470943451,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9330726265907288,0.4361120164394378,0.4137965142726898,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9081554412841796,0.405903160572052,0.2847953140735626,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.89951491355896,0.39492267370224,0.3752102255821228,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7278568744659424,0.2050999402999878,0.9329184889793396,285.0096435546875,284.95001220703125,299.68670654296875,296.61553955078125,298.256591796875,297.1786804199219,285.00732421875,1.0,0.5182174444198608,0.6380035281181335,0.6380035281181335,1.0,1.0,-2.7634427547454834,1.1838539838790894,1.579588770866394,0.5603558421134949,0.9638652801513672,0.9638652801513672,0.0,120.4539031982422,94.0,66036.5078125,0.0,1766.9609375,1.0,279.14288330078125,283.378662109375,299.5960998535156,303.8287658691406,293.1499938964844,293.1499938964844,278.8500061035156,33075.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284731507301331,1.0,0.0,0.0,3.7284862995147705,3.728510618209839,9.275950105802622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.2841796875,0.0,1599.8984375,1895.4371337890625,0.0,2734.23681640625,0.9205647110939026,1.0,0.0,3.0,1.0,0.0
17754840,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8444995284080505,0.3261716961860657,0.2950180470943451,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9330726265907288,0.4361120164394378,0.4137965142726898,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9081554412841796,0.405903160572052,0.2847953140735626,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.89951491355896,0.39492267370224,0.3752102255821228,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7278568744659424,0.2050999402999878,0.9329184889793396,285.0096435546875,284.95001220703125,299.68670654296875,296.61553955078125,298.256591796875,297.1786804199219,285.00732421875,1.0,0.5182174444198608,0.6380035281181335,0.6380035281181335,1.0,1.0,-2.7634427547454834,1.1838539838790894,1.579588770866394,0.5603558421134949,0.9638652801513672,0.9638652801513672,0.0,120.4539031982422,94.0,66036.5078125,0.0,1766.9609375,1.0,279.14288330078125,283.378662109375,299.5960998535156,303.8287658691406,293.1499938964844,293.1499938964844,278.8500061035156,33075.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284731507301331,1.0,0.0,0.0,3.7284862995147705,3.728510618209839,9.275950105802622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.2841796875,0.0,1599.8984375,1895.4371337890625,0.0,2734.23681640625,0.9205647110939026,1.0,0.0,3.0,1.0,0.0
17754900,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8561086058616638,0.3261961638927459,0.2950621247291565,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.948652446269989,0.4366886019706726,0.4143222570419311,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9229801297187804,0.4060778617858886,0.2849250733852386,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9134900569915771,0.3952908217906952,0.3755277395248413,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7373298406600952,0.205166146159172,0.9326213598251344,284.8695373535156,284.95001220703125,299.71417236328125,296.62908935546875,298.2677307128906,297.1786499023437,284.8650817871094,1.0,0.5145801305770874,0.6370900869369507,0.6370900869369507,1.0,1.0,-2.764312744140625,1.1835519075393677,1.5807609558105469,0.5599565505981445,0.8696407079696655,0.8696407079696655,0.0,114.7772445678711,94.0,66915.3828125,0.0,1741.521240234375,1.0,278.8959350585937,283.22235107421875,299.6573486328125,304.0668640136719,293.1499938964844,293.1499938964844,278.8500061035156,37267.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339629769325256,1.0,0.0,0.0,3.7016468048095694,3.701671600341797,9.142884778157168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.828125,0.0,1601.0079345703125,1895.4371337890625,0.0,2785.367431640625,0.9154284596443176,1.0,0.0,3.0,1.0,0.0
17754960,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8681564331054688,0.3260595202445984,0.2947461009025574,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.963597536087036,0.4371451735496521,0.4145351648330688,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9384549856185912,0.4060861766338348,0.2847841084003448,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9289101362228394,0.3955065906047821,0.3755362331867218,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7471575736999512,0.205145925283432,0.931581437587738,284.90350341796875,284.95001220703125,299.7415466308594,296.6425170898437,298.2779235839844,297.1770935058594,284.90643310546875,1.0,0.5107676982879639,0.636191725730896,0.636191725730896,1.0,1.0,-2.762781858444214,1.1821472644805908,1.5806344747543335,0.5589570999145508,0.8677290678024292,0.8677290678024292,0.0,109.34253692626952,82.0,66630.7734375,0.0,1713.6253662109375,1.0,278.8571472167969,283.2626647949219,299.65606689453125,304.0027770996094,293.1499938964844,293.1499938964844,279.1499938964844,38700.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348088264465332,1.0,0.0,0.0,3.613191843032837,3.613215923309326,8.711146506357181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.57421875,0.0,1512.606201171875,1895.4371337890625,0.0,2793.2548828125,0.8996277451515198,1.0,0.0,3.0,1.0,0.0
17755020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8849623799324036,0.3264533579349518,0.2946102321147918,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9815608263015748,0.4381680488586426,0.4149991869926452,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9584790468215942,0.4066153764724731,0.2847805023193359,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9495507478713988,0.396177738904953,0.3757064044475555,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7608821988105774,0.2053596973419189,0.9307861328125,285.0307922363281,284.95001220703125,299.7720642089844,296.6574401855469,298.29168701171875,297.179443359375,285.03131103515625,1.0,0.5064532160758972,0.6351855993270874,0.6351855993270874,1.0,1.0,-2.762414932250977,1.1812092065811155,1.5812058448791504,0.5580743551254272,0.9596789479255676,0.9596789479255676,0.0,102.91223907470705,82.0,66026.8984375,0.0,1682.7999267578125,1.0,279.1111755371094,283.3973693847656,299.6244506835937,303.8180847167969,293.1499938964844,293.1499938964844,279.1499938964844,33507.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285601735115051,1.0,0.0,0.0,3.680261611938477,3.6802854537963854,9.037548807100392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.0419921875,0.0,1548.2947998046875,1895.4371337890625,0.0,2735.046142578125,0.9118098616600036,1.0,0.0,3.0,1.0,0.0
17755080,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9015883803367616,0.3268609642982483,0.2947768270969391,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9962611198425292,0.4390860497951507,0.4156391024589538,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9759124517440796,0.4071352779865265,0.2849836945533752,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.967936873435974,0.3968018293380737,0.3760747015476227,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7746656537055969,0.2056001424789428,0.9307897090911864,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.3031005859375,297.182373046875,285.0088195800781,1.0,0.5031187534332275,0.6343951225280762,0.6343951225280762,1.0,1.0,-2.764070749282837,1.1813627481460571,1.5827080011367798,0.5578727722167969,0.9685302376747132,0.9685302376747132,0.0,97.57225799560548,100.0,66228.734375,0.0,1660.091064453125,1.0,279.1429748535156,283.3750915527344,299.6498718261719,303.8957214355469,293.1499938964844,293.1499938964844,278.8500061035156,33086.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275338411331177,1.0,0.0,0.0,3.742604970932007,3.742629289627075,9.346333058601886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.033203125,0.0,1616.301513671875,1895.4371337890625,0.0,2725.50048828125,0.923766553401947,1.0,0.0,3.0,1.0,0.0
17755140,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9011186361312866,0.3266936540603637,0.2948926389217376,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9966080784797668,0.440312385559082,0.4170255362987518,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9756487607955932,0.4072766602039337,0.285279244184494,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9679535627365112,0.3973412215709686,0.3768132030963897,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7744372487068176,0.2056719362735748,0.931756854057312,284.9056396484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3242492675781,297.1809997558594,284.9084167480469,1.0,0.504618227481842,0.6325984597206116,0.6325984597206116,1.0,1.0,-2.768087863922119,1.1817858219146729,1.5863019227981567,0.5576059818267822,0.8736343383789062,0.8736343383789062,0.0,97.90963745117188,118.0,66935.9921875,0.0,1667.7269287109375,1.0,278.8570861816406,283.25762939453125,299.709228515625,304.0736389160156,293.1499938964844,293.1499938964844,279.1499938964844,38514.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339689373970032,1.0,0.0,0.0,3.634130954742432,3.6341552734375,8.812404530544882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.142578125,0.0,1534.3134765625,1895.4371337890625,0.0,2785.42236328125,0.9040540456771852,1.0,0.0,3.0,1.0,0.0
17755200,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9011186361312866,0.3266936540603637,0.2948926389217376,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9966080784797668,0.440312385559082,0.4170255362987518,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9756487607955932,0.4072766602039337,0.285279244184494,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9679535627365112,0.3973412215709686,0.3768132030963897,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7744372487068176,0.2056719362735748,0.931756854057312,284.9056396484375,284.95001220703125,299.8500061035156,296.6951599121094,298.3242492675781,297.1809997558594,284.9084167480469,1.0,0.504618227481842,0.6325984597206116,0.6325984597206116,1.0,1.0,-2.768087863922119,1.1817858219146729,1.5863019227981567,0.5576059818267822,0.8736343383789062,0.8736343383789062,0.0,97.90963745117188,118.0,66935.9921875,0.0,1667.7269287109375,1.0,278.8570861816406,283.25762939453125,299.709228515625,304.0736389160156,293.1499938964844,293.1499938964844,279.1499938964844,38514.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339689373970032,1.0,0.0,0.0,3.634130954742432,3.6341552734375,8.812404530544882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.142578125,0.0,1534.3134765625,1895.4371337890625,0.0,2785.42236328125,0.9040540456771852,1.0,0.0,3.0,1.0,0.0
17755260,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8725565671920776,0.3252897262573242,0.2941585183143616,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712671637535096,0.440056711435318,0.4173904657363891,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9447031617164612,0.4061196148395538,0.2848940789699554,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9360291957855223,0.3963629305362701,0.3765192031860351,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7499440312385559,0.2036851346492767,0.9265851378440856,285.00372314453125,284.95001220703125,299.9037780761719,296.720947265625,298.3357849121094,297.16387939453125,285.0008850097656,1.0,0.510073721408844,0.6307887434959412,0.6307887434959412,1.0,1.0,-2.760819911956787,1.17698335647583,1.5838364362716677,0.5544599890708923,0.967373788356781,0.967373788356781,0.0,107.28768920898438,136.0,66303.0859375,0.0,1701.0465087890625,1.0,279.14312744140625,283.3641662597656,299.7016906738281,303.95947265625,293.1499938964844,293.1499938964844,278.8500061035156,33315.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268089890480042,1.0,0.0,0.0,3.756866693496704,3.756891250610352,9.41770053941582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.056640625,0.0,1634.674560546875,1895.4371337890625,0.0,2718.760986328125,0.9270731210708618,1.0,0.0,3.0,1.0,0.0
17755320,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8725565671920776,0.3252897262573242,0.2941585183143616,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9712671637535096,0.440056711435318,0.4173904657363891,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9447031617164612,0.4061196148395538,0.2848940789699554,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9360291957855223,0.3963629305362701,0.3765192031860351,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7499440312385559,0.2036851346492767,0.9265851378440856,285.00372314453125,284.95001220703125,299.9037780761719,296.720947265625,298.3357849121094,297.16387939453125,285.0008850097656,1.0,0.510073721408844,0.6307887434959412,0.6307887434959412,1.0,1.0,-2.760819911956787,1.17698335647583,1.5838364362716677,0.5544599890708923,0.967373788356781,0.967373788356781,0.0,107.28768920898438,136.0,66303.0859375,0.0,1701.0465087890625,1.0,279.14312744140625,283.3641662597656,299.7016906738281,303.95947265625,293.1499938964844,293.1499938964844,278.8500061035156,33315.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268089890480042,1.0,0.0,0.0,3.756866693496704,3.756891250610352,9.41770053941582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.056640625,0.0,1634.674560546875,1895.4371337890625,0.0,2718.760986328125,0.9270731210708618,1.0,0.0,3.0,1.0,0.0
17755380,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8427957892417908,0.3239099979400635,0.2934940755367279,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.936132788658142,0.4398815333843231,0.4178039133548736,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9074867367744446,0.4049976468086242,0.2845547199249267,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9000349640846252,0.3955118954181671,0.3762864470481872,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7248421907424927,0.2020463794469833,0.9215649962425232,284.89703369140625,284.95001220703125,299.9574890136719,296.7465515136719,298.3492126464844,297.15020751953125,284.89996337890625,1.0,0.5178610682487488,0.628978967666626,0.628978967666626,1.0,1.0,-2.7537970542907715,1.172282338142395,1.5815147161483765,0.5513336658477783,0.8652315735816956,0.8652315735816956,0.0,120.2886962890625,154.0,66639.71875,0.0,1751.6839599609375,1.0,278.85699462890625,283.251953125,299.7560119628906,304.10870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323057293891907,1.0,0.0,0.0,3.622067451477051,3.622091770172119,8.753995643928647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.349609375,0.0,1525.85986328125,1895.4371337890625,0.0,2769.919921875,0.9019362330436708,1.0,0.0,3.0,1.0,0.0
17755440,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8427957892417908,0.3239099979400635,0.2934940755367279,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.936132788658142,0.4398815333843231,0.4178039133548736,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9074867367744446,0.4049976468086242,0.2845547199249267,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9000349640846252,0.3955118954181671,0.3762864470481872,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7248421907424927,0.2020463794469833,0.9215649962425232,284.89703369140625,284.95001220703125,299.9574890136719,296.7465515136719,298.3492126464844,297.15020751953125,284.89996337890625,1.0,0.5178610682487488,0.628978967666626,0.628978967666626,1.0,1.0,-2.7537970542907715,1.172282338142395,1.5815147161483765,0.5513336658477783,0.8652315735816956,0.8652315735816956,0.0,120.2886962890625,154.0,66639.71875,0.0,1751.6839599609375,1.0,278.85699462890625,283.251953125,299.7560119628906,304.10870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323057293891907,1.0,0.0,0.0,3.622067451477051,3.622091770172119,8.753995643928647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.349609375,0.0,1525.85986328125,1895.4371337890625,0.0,2769.919921875,0.9019362330436708,1.0,0.0,3.0,1.0,0.0
17755500,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8300798535346985,0.3237833678722381,0.2933821380138397,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9191521406173706,0.4403162896633148,0.4182361960411072,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8924650549888611,0.4049853682518005,0.284551739692688,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.88536137342453,0.3955634534358978,0.3763797283172607,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7134281396865845,0.2015491276979446,0.9199692606925964,285.02252197265625,284.95001220703125,299.9843139648437,296.7593078613281,298.3589782714844,297.1485290527344,285.02587890625,1.0,0.5223906636238098,0.6280741095542908,0.6280741095542908,1.0,1.0,-2.752365827560425,1.170900821685791,1.5814648866653442,0.5501806139945984,0.9506092071533204,0.9506092071533204,0.0,127.38314819335938,154.0,65928.15625,0.0,1782.835205078125,1.0,279.1015319824219,283.3885803222656,299.72283935546875,303.9085998535156,293.1499938964844,293.1499938964844,279.1499938964844,34259.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260783553123474,1.0,0.0,0.0,3.670604705810547,3.670628547668457,8.990182323032059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.7734375,0.0,1543.115234375,1895.4371337890625,0.0,2711.969970703125,0.9106188416481018,1.0,0.0,3.0,1.0,0.0
17755560,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8190855979919434,0.3238518834114074,0.2936743497848511,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.904944121837616,0.440953254699707,0.4190680682659149,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8795267939567566,0.4051831662654876,0.2848618030548095,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8726522922515869,0.3958146870136261,0.3768462538719177,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7025755047798157,0.2012138962745666,0.9195467829704284,285.0072631835937,284.95001220703125,300.0111389160156,296.77203369140625,298.3702697753906,297.1493225097656,285.0053100585937,1.0,0.5273571014404297,0.6272929906845093,0.6272929906845093,1.0,1.0,-2.754138946533203,1.1710833311080933,1.5830554962158203,0.5499114394187927,0.964258074760437,0.964258074760437,0.0,134.57386779785156,172.0,66133.28125,0.0,1819.28759765625,1.0,279.142822265625,283.3682556152344,299.74932861328125,303.9913635253906,293.1499938964844,293.1499938964844,278.8500061035156,33332.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242824673652649,1.0,0.0,0.0,3.742610454559326,3.7426350116729736,9.346360911877128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.8173828125,0.0,1618.2017822265625,1895.4371337890625,0.0,2695.288330078125,0.9240281581878662,1.0,0.0,3.0,1.0,0.0
17755620,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7960140109062195,0.3229866623878479,0.2937246859073639,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8794695734977722,0.4413836896419525,0.4203013479709625,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8548603057861328,0.4046393930912018,0.2851153016090393,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8486457467079163,0.395546942949295,0.3774119317531585,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.681093156337738,0.2002233415842056,0.9184764623641968,284.9041748046875,284.95001220703125,300.064697265625,296.7973937988281,298.3885498046875,297.14361572265625,284.906982421875,1.0,0.5378863215446472,0.6257306933403015,0.6257306933403015,1.0,1.0,-2.7553844451904297,1.1703670024871826,1.585017442703247,0.5489304661750793,0.869624137878418,0.869624137878418,0.0,150.60549926757812,175.0,66718.390625,0.0,1896.5045166015625,1.0,278.8570556640625,283.2543334960937,299.80889892578125,304.1628112792969,293.1499938964844,293.1499938964844,279.1499938964844,38767.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830216646194458,1.0,0.0,0.0,3.624708414077759,3.624732732772827,8.766766654844105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4814453125,0.0,1525.7740478515625,1895.4371337890625,0.0,2750.462646484375,0.902214288711548,1.0,0.0,3.0,1.0,0.0
17755680,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7960140109062195,0.3229866623878479,0.2937246859073639,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8794695734977722,0.4413836896419525,0.4203013479709625,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8548603057861328,0.4046393930912018,0.2851153016090393,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8486457467079163,0.395546942949295,0.3774119317531585,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.681093156337738,0.2002233415842056,0.9184764623641968,284.9041748046875,284.95001220703125,300.064697265625,296.7973937988281,298.3885498046875,297.14361572265625,284.906982421875,1.0,0.5378863215446472,0.6257306933403015,0.6257306933403015,1.0,1.0,-2.7553844451904297,1.1703670024871826,1.585017442703247,0.5489304661750793,0.869624137878418,0.869624137878418,0.0,150.60549926757812,175.0,66718.390625,0.0,1896.5045166015625,1.0,278.8570556640625,283.2543334960937,299.80889892578125,304.1628112792969,293.1499938964844,293.1499938964844,279.1499938964844,38767.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830216646194458,1.0,0.0,0.0,3.624708414077759,3.624732732772827,8.766766654844105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4814453125,0.0,1525.7740478515625,1895.4371337890625,0.0,2750.462646484375,0.902214288711548,1.0,0.0,3.0,1.0,0.0
17755740,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7830044627189636,0.323090136051178,0.2939512133598327,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8660882115364075,0.4427088797092438,0.4217065572738647,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.841932475566864,0.4050410687923431,0.2855001091957092,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8360956311225891,0.3960724771022796,0.3780863583087921,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.669186532497406,0.1997184306383133,0.9174677729606628,285.0128173828125,284.95001220703125,300.11822509765625,296.8226013183594,298.4117431640625,297.146484375,285.0104675292969,1.0,0.5444523096084595,0.6241684556007385,0.6241684556007385,1.0,1.0,-2.757401466369629,1.1700108051300049,1.587390661239624,0.5479915738105774,0.9719775319099426,0.9719775319099426,0.0,161.03408813476562,163.0,66297.8671875,0.0,1948.678466796875,1.0,279.14306640625,283.3676147460937,299.8029479980469,304.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33100.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228766918182373,1.0,0.0,0.0,3.753269672393799,3.7532942295074463,9.399674922860868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.83984375,0.0,1628.8199462890625,1895.4371337890625,0.0,2682.240234375,0.9261882901191713,1.0,0.0,3.0,1.0,0.0
17755800,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7830044627189636,0.323090136051178,0.2939512133598327,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8660882115364075,0.4427088797092438,0.4217065572738647,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.841932475566864,0.4050410687923431,0.2855001091957092,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8360956311225891,0.3960724771022796,0.3780863583087921,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.669186532497406,0.1997184306383133,0.9174677729606628,285.0128173828125,284.95001220703125,300.11822509765625,296.8226013183594,298.4117431640625,297.146484375,285.0104675292969,1.0,0.5444523096084595,0.6241684556007385,0.6241684556007385,1.0,1.0,-2.757401466369629,1.1700108051300049,1.587390661239624,0.5479915738105774,0.9719775319099426,0.9719775319099426,0.0,161.03408813476562,163.0,66297.8671875,0.0,1948.678466796875,1.0,279.14306640625,283.3676147460937,299.8029479980469,304.0555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33100.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228766918182373,1.0,0.0,0.0,3.753269672393799,3.7532942295074463,9.399674922860868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.83984375,0.0,1628.8199462890625,1895.4371337890625,0.0,2682.240234375,0.9261882901191713,1.0,0.0,3.0,1.0,0.0
17755860,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7809188961982727,0.3223238587379455,0.2935509383678436,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8647814989089966,0.4432768225669861,0.4225146174430847,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8401483297348022,0.4046143293380737,0.2854225635528564,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8344886302947998,0.3959088623523712,0.3781961500644684,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6669811606407166,0.1989428550004959,0.9147180914878844,284.9000244140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4306030273437,297.14263916015625,284.90283203125,1.0,0.5444729924201965,0.6224066615104675,0.6224066615104675,1.0,1.0,-2.754635810852051,1.1672462224960327,1.5873897075653076,0.5458661913871765,0.8712601661682129,0.8712601661682129,0.0,162.38011169433594,151.0,66846.1953125,0.0,1950.6490478515625,1.0,278.85693359375,283.24578857421875,299.8607482910156,304.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,38804.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291555047035217,1.0,0.0,0.0,3.638421297073364,3.6384456157684326,8.833224001136841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7568359375,0.0,1541.2452392578125,1895.4371337890625,0.0,2740.58544921875,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
17755920,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7809188961982727,0.3223238587379455,0.2935509383678436,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8647814989089966,0.4432768225669861,0.4225146174430847,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8401483297348022,0.4046143293380737,0.2854225635528564,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8344886302947998,0.3959088623523712,0.3781961500644684,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6669811606407166,0.1989428550004959,0.9147180914878844,284.9000244140625,284.95001220703125,300.1717224121094,296.8476867675781,298.4306030273437,297.14263916015625,284.90283203125,1.0,0.5444729924201965,0.6224066615104675,0.6224066615104675,1.0,1.0,-2.754635810852051,1.1672462224960327,1.5873897075653076,0.5458661913871765,0.8712601661682129,0.8712601661682129,0.0,162.38011169433594,151.0,66846.1953125,0.0,1950.6490478515625,1.0,278.85693359375,283.24578857421875,299.8607482910156,304.2261657714844,293.1499938964844,293.1499938964844,279.1499938964844,38804.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291555047035217,1.0,0.0,0.0,3.638421297073364,3.6384456157684326,8.833224001136841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.7568359375,0.0,1541.2452392578125,1895.4371337890625,0.0,2740.58544921875,0.9051958322525024,1.0,0.0,3.0,1.0,0.0
17755980,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.786384105682373,0.3225835263729095,0.2933425307273865,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8715793490409851,0.4447925984859466,0.423483669757843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.845831573009491,0.4051693081855774,0.2854679822921753,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8401584029197693,0.3965492844581604,0.37838214635849,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6711980700492859,0.1986668556928634,0.9118862748146056,285.0091247558594,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.1475524902344,285.0067138671875,1.0,0.5410310626029968,0.6206449270248413,0.6206449270248413,1.0,1.0,-2.7524185180664062,1.1647436618804932,1.587674856185913,0.543651282787323,0.9714852571487428,0.9714852571487428,0.0,157.62692260742188,139.0,66328.7109375,0.0,1924.86669921875,1.0,279.1431579589844,283.3611145019531,299.85235595703125,304.1095886230469,293.1499938964844,293.1499938964844,278.8500061035156,33240.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216591477394104,1.0,0.0,0.0,3.760813236236572,3.760838031768799,9.437497396902472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8662109375,0.0,1638.710693359375,1895.4371337890625,0.0,2670.947021484375,0.9279745221138,1.0,0.0,3.0,1.0,0.0
17756040,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.786384105682373,0.3225835263729095,0.2933425307273865,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8715793490409851,0.4447925984859466,0.423483669757843,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.845831573009491,0.4051693081855774,0.2854679822921753,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8401584029197693,0.3965492844581604,0.37838214635849,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6711980700492859,0.1986668556928634,0.9118862748146056,285.0091247558594,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.1475524902344,285.0067138671875,1.0,0.5410310626029968,0.6206449270248413,0.6206449270248413,1.0,1.0,-2.7524185180664062,1.1647436618804932,1.587674856185913,0.543651282787323,0.9714852571487428,0.9714852571487428,0.0,157.62692260742188,139.0,66328.7109375,0.0,1924.86669921875,1.0,279.1431579589844,283.3611145019531,299.85235595703125,304.1095886230469,293.1499938964844,293.1499938964844,278.8500061035156,33240.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216591477394104,1.0,0.0,0.0,3.760813236236572,3.760838031768799,9.437497396902472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.8662109375,0.0,1638.710693359375,1895.4371337890625,0.0,2670.947021484375,0.9279745221138,1.0,0.0,3.0,1.0,0.0
17756100,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7908489108085632,0.3223423659801483,0.2932289540767669,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8769291043281555,0.445269376039505,0.4239981472492218,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8504530787467957,0.4051056504249573,0.2854940891265869,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8447296619415283,0.3965814411640167,0.3784724473953247,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6748725175857544,0.1984356343746185,0.9106061458587646,284.8662414550781,284.95001220703125,300.2518615722656,296.88507080078125,298.4647521972656,297.1473999023437,284.86138916015625,1.0,0.5385411977767944,0.6197640299797058,0.6197640299797058,1.0,1.0,-2.751506805419922,1.163562297821045,1.587944507598877,0.542658805847168,0.8748481869697571,0.8748481869697571,0.0,153.99929809570312,139.0,67174.125,0.0,1906.4237060546875,1.0,278.8952331542969,283.20233154296875,299.9119567871094,304.34423828125,293.1499938964844,293.1499938964844,278.8500061035156,37353.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269863724708557,1.0,0.0,0.0,3.732940912246704,3.7329659461975098,9.298127565671166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.10546875,0.0,1637.7708740234375,1895.4371337890625,0.0,2720.409912109375,0.9225110411643982,1.0,0.0,3.0,1.0,0.0
