time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7953956127166748,0.3219475746154785,0.2927384972572326,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8825539350509644,0.4456202685832977,0.4241771697998047,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8552860021591187,0.404886245727539,0.2852374911308288,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8495358228683472,0.3964642286300659,0.3782288432121277,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6787405610084534,0.198133498430252,0.9085728526115416,284.8984375,284.95001220703125,300.2785339355469,296.8974609375,298.4741516113281,297.1456604003906,284.9015808105469,1.0,0.5355660915374756,0.6189561486244202,0.6189561486244202,1.0,1.0,-2.748089551925659,1.1612898111343384,1.5867997407913208,0.5410952568054199,0.87021803855896,0.87021803855896,0.0,150.10086059570312,127.0,66825.8203125,0.0,1882.845947265625,1.0,278.85693359375,283.2427978515625,299.9092712402344,304.2745666503906,293.1499938964844,293.1499938964844,279.1499938964844,38947.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276380896568298,1.0,0.0,0.0,3.639560222625733,3.639584541320801,8.838754865791998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.4423828125,0.0,1543.5782470703125,1895.4371337890625,0.0,2726.469482421875,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
17756220,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8033016324043274,0.3221364319324493,0.2924066185951233,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8920296430587769,0.4467067718505859,0.4246941804885864,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8636528253555298,0.4052776396274566,0.2851255536079407,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.857781708240509,0.3968675136566162,0.3781373798847198,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6854537725448608,0.1980555057525634,0.9064796566963196,285.0283508300781,284.95001220703125,300.31268310546875,296.9132995605469,298.4896545410156,297.1492919921875,285.026611328125,1.0,0.5313820242881775,0.6179221272468567,0.6179221272468567,1.0,1.0,-2.7455453872680664,1.1592401266098022,1.5863053798675537,0.5394238233566284,0.9671669602394104,0.9671669602394104,0.0,144.13531494140625,127.0,66194.9375,0.0,1850.997802734375,1.0,279.1216735839844,283.3783874511719,299.8792419433594,304.09686279296875,293.1499938964844,293.1499938964844,279.1499938964844,33333.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207024335861206,1.0,0.0,0.0,3.7175586223602295,3.717582941055298,9.22165668271191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.1279296875,0.0,1589.3189697265625,1895.4371337890625,0.0,2662.078369140625,0.9195096492767334,1.0,0.0,3.0,1.0,0.0
17756280,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8088575005531311,0.3223060667514801,0.2924340367317199,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8986182808876038,0.4473844468593597,0.4251933693885803,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8696120977401733,0.4055696427822113,0.2852272689342499,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8636312484741211,0.3971593677997589,0.37827068567276,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6902320981025696,0.1980680525302887,0.9057965278625488,285.0091247558594,284.95001220703125,300.3318786621094,296.92218017578125,298.4988098144531,297.152099609375,285.0067749023437,1.0,0.5289468765258789,0.6173404455184937,0.6173404455184937,1.0,1.0,-2.7456390857696533,1.1587799787521362,1.586859107017517,0.5388681292533875,0.971161425113678,0.971161425113678,0.0,140.36842346191406,115.0,66311.140625,0.0,1833.5111083984373,1.0,279.1431579589844,283.3592834472656,299.9012756347656,304.1578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33271.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200080990791321,1.0,0.0,0.0,3.761406421661377,3.761430978775024,9.440474286748212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.2666015625,0.0,1639.6466064453125,1895.4371337890625,0.0,2655.64453125,0.9281321167945862,1.0,0.0,3.0,1.0,0.0
17756340,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8237730264663696,0.3217884302139282,0.2918246388435364,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9188175797462464,0.4483836889266968,0.425950825214386,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8870919942855835,0.4054290652275085,0.2850099205970764,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8809202313423157,0.3971519470214844,0.3780722618103027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7041036486625671,0.197707399725914,0.9027641415596008,284.8994445800781,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90234375,1.0,0.52164226770401,0.6157247424125671,0.6157247424125671,1.0,1.0,-2.7416794300079346,1.1555390357971191,1.586140513420105,0.5363937616348267,0.8708041906356812,0.8708041906356812,0.0,130.0100860595703,103.0,66820.5703125,0.0,1779.052978515625,1.0,278.8569030761719,283.241455078125,299.9583435058594,304.323486328125,293.1499938964844,293.1499938964844,279.1499938964844,38923.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259649872779846,1.0,0.0,0.0,3.640523910522461,3.640548467636109,8.843437058203563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.248046875,0.0,1544.466796875,1895.4371337890625,0.0,2710.91650390625,0.9057867527008056,1.0,0.0,3.0,1.0,0.0
17756400,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8237730264663696,0.3217884302139282,0.2918246388435364,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9188175797462464,0.4483836889266968,0.425950825214386,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8870919942855835,0.4054290652275085,0.2850099205970764,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8809202313423157,0.3971519470214844,0.3780722618103027,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7041036486625671,0.197707399725914,0.9027641415596008,284.8994445800781,284.95001220703125,300.3851928710937,296.94677734375,298.5190734863281,297.1513061523437,284.90234375,1.0,0.52164226770401,0.6157247424125671,0.6157247424125671,1.0,1.0,-2.7416794300079346,1.1555390357971191,1.586140513420105,0.5363937616348267,0.8708041906356812,0.8708041906356812,0.0,130.0100860595703,103.0,66820.5703125,0.0,1779.052978515625,1.0,278.8569030761719,283.241455078125,299.9583435058594,304.323486328125,293.1499938964844,293.1499938964844,279.1499938964844,38923.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259649872779846,1.0,0.0,0.0,3.640523910522461,3.640548467636109,8.843437058203563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.248046875,0.0,1544.466796875,1895.4371337890625,0.0,2710.91650390625,0.9057867527008056,1.0,0.0,3.0,1.0,0.0
17756460,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8430472612380981,0.3222542405128479,0.2915596067905426,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9466714859008788,0.4502807259559631,0.4270360171794891,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9105860590934752,0.4062506556510925,0.2850501239299774,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9038955569267272,0.3979263603687286,0.3781258463859558,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7212912440299988,0.1977774649858474,0.9003305435180664,285.0101928710937,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.1584167480469,285.0078430175781,1.0,0.5139381885528564,0.6141913533210754,0.6141913533210754,1.0,1.0,-2.7398457527160645,1.1533571481704712,1.5864887237548828,0.5343167781829834,0.9723458290100098,0.9723458290100098,0.0,118.66629791259766,91.0,66318.6640625,0.0,1723.3143310546875,1.0,279.1431579589844,283.35797119140625,299.9505615234375,304.2079467773437,293.1499938964844,293.1499938964844,278.8500061035156,33243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818385124206543,1.0,0.0,0.0,3.763016223907471,3.763040781021118,9.448555715607654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.8505859375,0.0,1641.316162109375,1895.4371337890625,0.0,2640.614990234375,0.9284793138504028,1.0,0.0,3.0,1.0,0.0
17756520,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8430472612380981,0.3222542405128479,0.2915596067905426,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9466714859008788,0.4502807259559631,0.4270360171794891,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9105860590934752,0.4062506556510925,0.2850501239299774,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9038955569267272,0.3979263603687286,0.3781258463859558,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7212912440299988,0.1977774649858474,0.9003305435180664,285.0101928710937,284.95001220703125,300.4384765625,296.97125244140625,298.5440673828125,297.1584167480469,285.0078430175781,1.0,0.5139381885528564,0.6141913533210754,0.6141913533210754,1.0,1.0,-2.7398457527160645,1.1533571481704712,1.5864887237548828,0.5343167781829834,0.9723458290100098,0.9723458290100098,0.0,118.66629791259766,91.0,66318.6640625,0.0,1723.3143310546875,1.0,279.1431579589844,283.35797119140625,299.9505615234375,304.2079467773437,293.1499938964844,293.1499938964844,278.8500061035156,33243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818385124206543,1.0,0.0,0.0,3.763016223907471,3.763040781021118,9.448555715607654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.8505859375,0.0,1641.316162109375,1895.4371337890625,0.0,2640.614990234375,0.9284793138504028,1.0,0.0,3.0,1.0,0.0
17756580,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8667593598365784,0.3218280673027038,0.2910013794898987,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9760860800743104,0.4513819217681885,0.4278594553470611,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9414615631103516,0.4062365293502807,0.2848960757255554,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9341249465942384,0.397987812757492,0.377958744764328,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7403324842453003,0.1975263059139251,0.8976431488990784,284.8995056152344,284.95001220703125,300.4917297363281,296.9956359863281,298.56451416015625,297.15802001953125,284.9024658203125,1.0,0.5059775114059448,0.6126579642295837,0.6126579642295837,1.0,1.0,-2.736555337905884,1.1504719257354736,1.5860832929611206,0.5320135951042175,0.8717589974403381,0.8717589974403381,0.0,107.39974212646484,79.0,66847.6953125,0.0,1665.8702392578125,1.0,278.8569030761719,283.239013671875,300.0075378417969,304.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,38891.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244138956069946,1.0,0.0,0.0,3.6439812183380127,3.644005537033081,8.860241109687195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.626953125,0.0,1548.0830078125,1895.4371337890625,0.0,2696.5087890625,0.906523048877716,1.0,0.0,3.0,1.0,0.0
17756640,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8667593598365784,0.3218280673027038,0.2910013794898987,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9760860800743104,0.4513819217681885,0.4278594553470611,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9414615631103516,0.4062365293502807,0.2848960757255554,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9341249465942384,0.397987812757492,0.377958744764328,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7403324842453003,0.1975263059139251,0.8976431488990784,284.8995056152344,284.95001220703125,300.4917297363281,296.9956359863281,298.56451416015625,297.15802001953125,284.9024658203125,1.0,0.5059775114059448,0.6126579642295837,0.6126579642295837,1.0,1.0,-2.736555337905884,1.1504719257354736,1.5860832929611206,0.5320135951042175,0.8717589974403381,0.8717589974403381,0.0,107.39974212646484,79.0,66847.6953125,0.0,1665.8702392578125,1.0,278.8569030761719,283.239013671875,300.0075378417969,304.3749084472656,293.1499938964844,293.1499938964844,279.1499938964844,38891.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244138956069946,1.0,0.0,0.0,3.6439812183380127,3.644005537033081,8.860241109687195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.626953125,0.0,1548.0830078125,1895.4371337890625,0.0,2696.5087890625,0.906523048877716,1.0,0.0,3.0,1.0,0.0
17756700,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8815683126449585,0.3220172524452209,0.2907235026359558,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.990762174129486,0.4522977471351623,0.4282703101634979,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9592053294181824,0.4066189527511596,0.2848179340362549,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9522472620010376,0.3983283936977386,0.3778554201126098,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7520478963851929,0.197554737329483,0.8962116241455078,285.0262756347656,284.95001220703125,300.5183410644531,297.0077819824219,298.57647705078125,297.1607971191406,285.0297546386719,1.0,0.50188148021698,0.6118912696838379,0.6118912696838379,1.0,1.0,-2.734771490097046,1.1489760875701904,1.5857954025268557,0.530733048915863,0.95894455909729,0.95894455909729,0.0,101.63771057128906,79.0,66149.0390625,0.0,1636.403076171875,1.0,279.10205078125,283.3768920898437,299.9740905761719,304.176513671875,293.1499938964844,293.1499938964844,279.1499938964844,34147.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184849619865417,1.0,0.0,0.0,3.693304061889648,3.693328380584717,9.10171934265236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.7578125,0.0,1567.85400390625,1895.4371337890625,0.0,2641.5390625,0.9155814051628112,1.0,0.0,3.0,1.0,0.0
17756760,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8987135291099548,0.3223592340946197,0.2908035814762115,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.4534792602062225,0.4203987717628479,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9772315621376038,0.4071668088436126,0.2850169837474823,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.970963716506958,0.3988122642040252,0.3780667781829834,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7657974362373352,0.1976746320724487,0.8956050276756287,285.0084533691406,284.95001220703125,300.5449523925781,297.0199279785156,298.5894775390625,297.16552734375,285.0056457519531,1.0,0.49771249294281,0.6111281514167786,0.6111281514167786,1.0,1.0,-2.732937812805176,1.1474992036819458,1.5854384899139404,0.5291927456855774,0.9722215533256532,0.9722215533256532,0.0,95.9579086303711,97.0,66310.5,0.0,1602.7197265625,1.0,279.1430053710937,283.35382080078125,299.9995422363281,304.2587585449219,293.1499938964844,293.1499938964844,278.8500061035156,33264.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169103264808655,1.0,0.0,0.0,3.765941858291626,3.7659664154052734,9.463254286856682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.41015625,0.0,1644.90771484375,1895.4371337890625,0.0,2626.9697265625,0.9292266964912416,1.0,0.0,3.0,1.0,0.0
17756820,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8959887623786926,0.3219227492809295,0.2906861007213592,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.4560098350048065,0.4239585697650909,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9749292135238647,0.4072012603282928,0.2852431237697601,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.968547224998474,0.3988674283027649,0.3783633112907409,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7635601162910461,0.197448045015335,0.8952767252922058,284.9013366699219,284.95001220703125,300.5981750488281,297.0440673828125,298.6129150390625,297.1706848144531,284.9049987792969,1.0,0.4982493221759796,0.6096018552780151,0.6096018552780151,1.0,1.0,-2.7277534008026123,1.143599510192871,1.5841538906097412,0.5271619558334351,0.8711796402931213,0.8711796402931213,0.0,96.6085433959961,115.0,66760.9453125,0.0,1603.9124755859375,1.0,278.858154296875,283.2400817871094,300.0539245605469,304.414794921875,293.1499938964844,293.1499938964844,279.1499938964844,38887.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224260210990906,1.0,0.0,0.0,3.639575481414795,3.6395998001098633,8.838829330670706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1044921875,0.0,1543.1434326171875,1895.4371337890625,0.0,2678.059326171875,0.905552089214325,1.0,0.0,3.0,1.0,0.0
17756880,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8959887623786926,0.3219227492809295,0.2906861007213592,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.4560098350048065,0.4239585697650909,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9749292135238647,0.4072012603282928,0.2852431237697601,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.968547224998474,0.3988674283027649,0.3783633112907409,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7635601162910461,0.197448045015335,0.8952767252922058,284.9013366699219,284.95001220703125,300.5981750488281,297.0440673828125,298.6129150390625,297.1706848144531,284.9049987792969,1.0,0.4982493221759796,0.6096018552780151,0.6096018552780151,1.0,1.0,-2.7277534008026123,1.143599510192871,1.5841538906097412,0.5271619558334351,0.8711796402931213,0.8711796402931213,0.0,96.6085433959961,115.0,66760.9453125,0.0,1603.9124755859375,1.0,278.858154296875,283.2400817871094,300.0539245605469,304.414794921875,293.1499938964844,293.1499938964844,279.1499938964844,38887.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224260210990906,1.0,0.0,0.0,3.639575481414795,3.6395998001098633,8.838829330670706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.1044921875,0.0,1543.1434326171875,1895.4371337890625,0.0,2678.059326171875,0.905552089214325,1.0,0.0,3.0,1.0,0.0
17756940,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.880429744720459,0.3224566280841827,0.2911307215690613,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9925327897071838,0.457598865032196,0.4334533512592315,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587546586990356,0.4082218408584595,0.2859183549880981,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9516440629959106,0.3997215330600738,0.3791645169258117,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7508678436279297,0.1976058185100555,0.896490216255188,285.025146484375,284.95001220703125,300.6513671875,297.0681457519531,298.63702392578125,297.1753234863281,285.02313232421875,1.0,0.5047388672828674,0.6080755591392517,0.6080755591392517,1.0,1.0,-2.7441000938415527,1.1497883796691897,1.5943117141723633,0.5286313891410828,0.9879630208015442,0.9879630208015442,0.0,102.48484802246094,133.0,66641.5625,0.0,1654.335693359375,1.0,279.1424865722656,283.3622436523437,300.0513916015625,304.3243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32801.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155460357666016,1.0,0.0,0.0,3.776891231536865,3.7769157886505127,9.518362276139668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.5390625,0.0,1654.2100830078125,1895.4371337890625,0.0,2614.357421875,0.9316667318344116,1.0,0.0,3.0,1.0,0.0
17757000,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.880429744720459,0.3224566280841827,0.2911307215690613,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9925327897071838,0.457598865032196,0.4334533512592315,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587546586990356,0.4082218408584595,0.2859183549880981,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9516440629959106,0.3997215330600738,0.3791645169258117,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7508678436279297,0.1976058185100555,0.896490216255188,285.025146484375,284.95001220703125,300.6513671875,297.0681457519531,298.63702392578125,297.1753234863281,285.02313232421875,1.0,0.5047388672828674,0.6080755591392517,0.6080755591392517,1.0,1.0,-2.7441000938415527,1.1497883796691897,1.5943117141723633,0.5286313891410828,0.9879630208015442,0.9879630208015442,0.0,102.48484802246094,133.0,66641.5625,0.0,1654.335693359375,1.0,279.1424865722656,283.3622436523437,300.0513916015625,304.3243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32801.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155460357666016,1.0,0.0,0.0,3.776891231536865,3.7769157886505127,9.518362276139668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.5390625,0.0,1654.2100830078125,1895.4371337890625,0.0,2614.357421875,0.9316667318344116,1.0,0.0,3.0,1.0,0.0
17757060,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.851118266582489,0.3218718767166137,0.2913600206375122,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.963117241859436,0.4581215381622314,0.4345833361148834,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9230102896690368,0.4082101285457611,0.2864839434623718,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9156140089035034,0.3996797502040863,0.3798678815364837,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7275394797325134,0.1972475051879882,0.8979068994522095,284.901123046875,284.95001220703125,300.7045288085937,297.0921325683594,298.654541015625,297.1699523925781,284.9040222167969,1.0,0.5137991309165955,0.6064154505729675,0.6064154505729675,1.0,1.0,-2.749577045440674,1.1507227420806885,1.5988541841506958,0.5282177329063416,0.8850387930870056,0.8850387930870056,0.0,114.83614349365234,151.0,67460.5625,0.0,1719.891845703125,1.0,278.856689453125,283.22576904296875,300.1096496582031,304.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,38333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227183818817139,1.0,0.0,0.0,3.688476085662842,3.688500881195069,9.07793889837194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0703125,0.0,1594.042724609375,1895.4371337890625,0.0,2680.771728515625,0.9158143997192384,1.0,0.0,3.0,1.0,0.0
17757120,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.851118266582489,0.3218718767166137,0.2913600206375122,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.963117241859436,0.4581215381622314,0.4345833361148834,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9230102896690368,0.4082101285457611,0.2864839434623718,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9156140089035034,0.3996797502040863,0.3798678815364837,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7275394797325134,0.1972475051879882,0.8979068994522095,284.901123046875,284.95001220703125,300.7045288085937,297.0921325683594,298.654541015625,297.1699523925781,284.9040222167969,1.0,0.5137991309165955,0.6064154505729675,0.6064154505729675,1.0,1.0,-2.749577045440674,1.1507227420806885,1.5988541841506958,0.5282177329063416,0.8850387930870056,0.8850387930870056,0.0,114.83614349365234,151.0,67460.5625,0.0,1719.891845703125,1.0,278.856689453125,283.22576904296875,300.1096496582031,304.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,38333.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227183818817139,1.0,0.0,0.0,3.688476085662842,3.688500881195069,9.07793889837194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0703125,0.0,1594.042724609375,1895.4371337890625,0.0,2680.771728515625,0.9158143997192384,1.0,0.0,3.0,1.0,0.0
17757180,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8255375027656555,0.322140485048294,0.2918829023838043,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9299222826957704,0.4597796201705932,0.4363977313041687,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8915563225746155,0.4090605974197387,0.2872889637947082,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8851014375686646,0.4003128409385681,0.3808026313781738,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7049157023429871,0.197164237499237,0.8996908664703369,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6771545410156,297.1733093261719,285.0203857421875,1.0,0.5243719816207886,0.6047553420066833,0.6047553420066833,1.0,1.0,-2.756612777709961,1.1523617506027222,1.6042510271072388,0.5280141830444336,0.9982295036315918,0.9982295036315918,0.0,129.38473510742188,169.0,67102.203125,0.0,1798.77294921875,1.0,279.1435241699219,283.3500671386719,300.1001281738281,304.4069519042969,293.1499938964844,293.1499938964844,278.8500061035156,32988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161166906356812,1.0,0.0,0.0,3.815012454986572,3.815037488937378,9.711475286167115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.77734375,0.0,1701.06884765625,1895.4371337890625,0.0,2619.63134765625,0.9401069283485411,1.0,0.0,3.0,1.0,0.0
17757240,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8255375027656555,0.322140485048294,0.2918829023838043,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9299222826957704,0.4597796201705932,0.4363977313041687,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8915563225746155,0.4090605974197387,0.2872889637947082,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8851014375686646,0.4003128409385681,0.3808026313781738,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7049157023429871,0.197164237499237,0.8996908664703369,285.02252197265625,284.95001220703125,300.7577209472656,297.1159973144531,298.6771545410156,297.1733093261719,285.0203857421875,1.0,0.5243719816207886,0.6047553420066833,0.6047553420066833,1.0,1.0,-2.756612777709961,1.1523617506027222,1.6042510271072388,0.5280141830444336,0.9982295036315918,0.9982295036315918,0.0,129.38473510742188,169.0,67102.203125,0.0,1798.77294921875,1.0,279.1435241699219,283.3500671386719,300.1001281738281,304.4069519042969,293.1499938964844,293.1499938964844,278.8500061035156,32988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161166906356812,1.0,0.0,0.0,3.815012454986572,3.815037488937378,9.711475286167115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.77734375,0.0,1701.06884765625,1895.4371337890625,0.0,2619.63134765625,0.9401069283485411,1.0,0.0,3.0,1.0,0.0
17757300,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8138551115989685,0.3218856453895569,0.2921948134899139,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.914217174053192,0.4603044092655182,0.4374251961708069,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8780191540718079,0.4091311395168304,0.2877483367919922,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8716860413551331,0.4003274440765381,0.3813353180885315,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6937242150306702,0.1969696432352066,0.90080064535141,284.8757019042969,284.95001220703125,300.7843017578125,297.1278991699219,298.6867980957031,297.1722412109375,284.8697509765625,1.0,0.5300571322441101,0.6039252281188965,0.6039252281188965,1.0,1.0,-2.76075291633606,1.1534371376037598,1.6073158979415894,0.5281565189361572,0.9032403230667114,0.9032403230667114,0.0,137.29690551757812,169.0,68146.296875,0.0,1842.3154296875,1.0,278.8938903808594,283.1829833984375,300.1590576171875,304.65240478515625,293.1499938964844,293.1499938964844,278.8500061035156,36464.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821861207485199,1.0,0.0,0.0,3.804981470108032,3.805006980895996,9.660471960160066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.720703125,0.0,1716.1463623046875,1895.4371337890625,0.0,2672.82080078125,0.9383944272994996,1.0,0.0,3.0,1.0,0.0
17757360,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8012890219688416,0.3214068710803985,0.2921211719512939,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8996402025222778,0.4606353342533111,0.4380998015403747,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8646300435066223,0.4089806079864502,0.287919670343399,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8585112690925598,0.4001355469226837,0.3815325498580932,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6824570298194885,0.1966427862644195,0.9010947942733764,284.8960266113281,284.95001220703125,300.8108825683594,297.1398010253906,298.6950378417969,297.16900634765625,284.8992614746094,1.0,0.5357643961906433,0.6030471324920654,0.6030471324920654,1.0,1.0,-2.7622740268707275,1.1532707214355469,1.6090031862258911,0.5276253819465637,0.8914865255355835,0.8914865255355835,0.0,145.8510284423828,187.0,67928.6328125,0.0,1884.9429931640625,1.0,278.8565673828125,283.2113647460937,300.1566467285156,304.5934143066406,293.1499938964844,293.1499938964844,279.1499938964844,38404.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230531215667725,1.0,0.0,0.0,3.7256340980529785,3.7256593704223633,9.26176369375753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.0693359375,0.0,1637.316650390625,1895.4371337890625,0.0,2683.87744140625,0.9241323471069336,1.0,0.0,3.0,1.0,0.0
17757420,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7853635549545288,0.3215160667896271,0.2923781275749206,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8824278116226196,0.4618687629699707,0.4394415915012359,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8485074043273926,0.4095573425292969,0.2884435653686523,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8426265716552734,0.4005047082901001,0.3821025192737579,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6685322523117065,0.1964820176362991,0.9020419716835022,285.03668212890625,284.95001220703125,300.8491516113281,297.1568908691406,298.7109680175781,297.17120361328125,285.0348205566406,1.0,0.5441676378250122,0.6017826199531555,0.6017826199531555,1.0,1.0,-2.766640901565552,1.1540254354476929,1.6126153469085691,0.5272398591041565,0.9999799728393556,0.9999799728393556,0.0,158.127685546875,187.0,67381.6640625,0.0,1949.6549072265625,1.0,279.1304626464844,283.355712890625,300.129638671875,304.43243408203125,293.1499938964844,293.1499938964844,279.1499938964844,33115.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164872527122498,1.0,0.0,0.0,3.8126778602600098,3.8127031326293945,9.699592737888452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.796875,0.0,1699.25537109375,1895.4371337890625,0.0,2623.0576171875,0.9403253793716432,1.0,0.0,3.0,1.0,0.0
17757480,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7800135612487793,0.321598619222641,0.2926467657089233,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.876639187335968,0.4623914659023285,0.4401328563690185,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8431767225265503,0.4098330438137054,0.2887815237045288,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8373463749885559,0.4006924629211426,0.3824741840362549,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6638695001602173,0.1964484453201294,0.9027724266052246,285.0253295898437,284.95001220703125,300.8640441894531,297.1635131835937,298.7174987792969,297.1725769042969,285.023681640625,1.0,0.5475202798843384,0.6012908816337585,0.6012908816337585,1.0,1.0,-2.7695248126983643,1.1548506021499634,1.6146742105484009,0.527385413646698,1.0,1.0,0.0,162.8571319580078,175.0,67506.90625,0.0,1976.5455322265625,1.0,279.1437683105469,283.343994140625,300.14703369140625,304.4812927246094,293.1499938964844,293.1499938964844,278.8500061035156,33264.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163371682167053,1.0,0.0,0.0,3.843154191970825,3.843179702758789,9.855278904069564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.3603515625,0.0,1737.317138671875,1895.4371337890625,0.0,2621.669921875,0.946585774421692,1.0,0.0,3.0,1.0,0.0
17757540,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7735907435417175,0.3208485841751098,0.2924516499042511,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8705361485481262,0.4632788300514221,0.4414494037628174,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8372185826301575,0.4098007678985595,0.2891242504119873,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8313578963279724,0.4004805088043213,0.3827374279499054,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6582559943199158,0.1958740502595901,0.9018404483795166,284.89208984375,284.95001220703125,300.9172058105469,297.1871337890625,298.7350158691406,297.1684265136719,284.89459228515625,1.0,0.5503485202789307,0.5995346307754517,0.5995346307754517,1.0,1.0,-2.7704944610595703,1.15351402759552,1.6169803142547607,0.5258668661117554,0.896003246307373,0.896003246307373,0.0,168.36941528320312,163.0,68280.7734375,0.0,2004.1236572265625,1.0,278.85699462890625,283.1983947753906,300.20263671875,304.6649475097656,293.1499938964844,293.1499938964844,279.1499938964844,38483.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230665922164917,1.0,0.0,0.0,3.756636381149292,3.756661891937256,9.416545481144568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1826171875,0.0,1674.195556640625,1895.4371337890625,0.0,2684.002685546875,0.9308835864067078,1.0,0.0,3.0,1.0,0.0
17757600,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7735907435417175,0.3208485841751098,0.2924516499042511,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8705361485481262,0.4632788300514221,0.4414494037628174,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8372185826301575,0.4098007678985595,0.2891242504119873,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8313578963279724,0.4004805088043213,0.3827374279499054,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6582559943199158,0.1958740502595901,0.9018404483795166,284.89208984375,284.95001220703125,300.9172058105469,297.1871337890625,298.7350158691406,297.1684265136719,284.89459228515625,1.0,0.5503485202789307,0.5995346307754517,0.5995346307754517,1.0,1.0,-2.7704944610595703,1.15351402759552,1.6169803142547607,0.5258668661117554,0.896003246307373,0.896003246307373,0.0,168.36941528320312,163.0,68280.7734375,0.0,2004.1236572265625,1.0,278.85699462890625,283.1983947753906,300.20263671875,304.6649475097656,293.1499938964844,293.1499938964844,279.1499938964844,38483.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230665922164917,1.0,0.0,0.0,3.756636381149292,3.756661891937256,9.416545481144568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.1826171875,0.0,1674.195556640625,1895.4371337890625,0.0,2684.002685546875,0.9308835864067078,1.0,0.0,3.0,1.0,0.0
17757660,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7761657238006592,0.3211352527141571,0.2923179268836975,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744643926620483,0.4651705920696258,0.4428160190582275,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8402820825576782,0.4108157455921173,0.2895156145095825,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8341596722602844,0.4010776579380035,0.3829417526721954,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6601313352584839,0.1957500725984573,0.9000878930091858,285.0209045410156,284.95001220703125,300.97039794921875,297.210693359375,298.7577819824219,297.1733093261719,285.0191650390625,1.0,0.548639714717865,0.5978401303291321,0.5978401303291321,1.0,1.0,-2.770579099655152,1.1518498659133911,1.6187292337417605,0.5239741206169128,1.0,1.0,0.0,165.9562530517578,151.0,67669.0546875,0.0,1992.872314453125,1.0,279.1439514160156,283.3343200683594,300.1921691894531,304.5408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159773349761963,1.0,0.0,0.0,3.8612754344940186,3.8613011837005615,9.948437309503788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.6181640625,0.0,1761.94775390625,1895.4371337890625,0.0,2618.343505859375,0.9508103728294371,1.0,0.0,3.0,1.0,0.0
17757720,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7761657238006592,0.3211352527141571,0.2923179268836975,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744643926620483,0.4651705920696258,0.4428160190582275,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8402820825576782,0.4108157455921173,0.2895156145095825,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8341596722602844,0.4010776579380035,0.3829417526721954,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6601313352584839,0.1957500725984573,0.9000878930091858,285.0209045410156,284.95001220703125,300.97039794921875,297.210693359375,298.7577819824219,297.1733093261719,285.0191650390625,1.0,0.548639714717865,0.5978401303291321,0.5978401303291321,1.0,1.0,-2.770579099655152,1.1518498659133911,1.6187292337417605,0.5239741206169128,1.0,1.0,0.0,165.9562530517578,151.0,67669.0546875,0.0,1992.872314453125,1.0,279.1439514160156,283.3343200683594,300.1921691894531,304.5408935546875,293.1499938964844,293.1499938964844,278.8500061035156,33571.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159773349761963,1.0,0.0,0.0,3.8612754344940186,3.8613011837005615,9.948437309503788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.6181640625,0.0,1761.94775390625,1895.4371337890625,0.0,2618.343505859375,0.9508103728294371,1.0,0.0,3.0,1.0,0.0
17757780,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7829465866088867,0.3205437958240509,0.2918225228786468,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.883324146270752,0.466313898563385,0.4438952803611755,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8477458357810974,0.4110428392887115,0.2896891236305237,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8412364721298218,0.4009566009044647,0.3828247189521789,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6657543182373047,0.195354089140892,0.897692084312439,284.8898620605469,284.95001220703125,301.0235900878906,297.2341613769531,298.7762145996094,297.1711730957031,284.8925170898437,1.0,0.5443080067634583,0.5961456894874573,0.5961456894874573,1.0,1.0,-2.768477201461792,1.1491503715515137,1.6193268299102783,0.5217171311378479,0.8954833745956421,0.8954833745956421,0.0,159.73187255859375,139.0,68349.046875,0.0,1960.1429443359373,1.0,278.8569030761719,283.1926574707031,300.2469787597656,304.7151794433594,293.1499938964844,293.1499938964844,279.1499938964844,38718.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822138249874115,1.0,0.0,0.0,3.765053033828736,3.7650787830352783,9.458788099436788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.2646484375,0.0,1685.9608154296875,1895.4371337890625,0.0,2675.390380859375,0.9329601526260376,1.0,0.0,3.0,1.0,0.0
17757840,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7829465866088867,0.3205437958240509,0.2918225228786468,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.883324146270752,0.466313898563385,0.4438952803611755,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8477458357810974,0.4110428392887115,0.2896891236305237,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8412364721298218,0.4009566009044647,0.3828247189521789,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6657543182373047,0.195354089140892,0.897692084312439,284.8898620605469,284.95001220703125,301.0235900878906,297.2341613769531,298.7762145996094,297.1711730957031,284.8925170898437,1.0,0.5443080067634583,0.5961456894874573,0.5961456894874573,1.0,1.0,-2.768477201461792,1.1491503715515137,1.6193268299102783,0.5217171311378479,0.8954833745956421,0.8954833745956421,0.0,159.73187255859375,139.0,68349.046875,0.0,1960.1429443359373,1.0,278.8569030761719,283.1926574707031,300.2469787597656,304.7151794433594,293.1499938964844,293.1499938964844,279.1499938964844,38718.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822138249874115,1.0,0.0,0.0,3.765053033828736,3.7650787830352783,9.458788099436788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.2646484375,0.0,1685.9608154296875,1895.4371337890625,0.0,2675.390380859375,0.9329601526260376,1.0,0.0,3.0,1.0,0.0
17757900,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7877078652381897,0.3206541836261749,0.2915171086788177,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8893473744392395,0.4672738313674927,0.4443854987621307,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8529310822486877,0.4115607142448425,0.2897349298000335,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8461633920669556,0.4012068212032318,0.3826848566532135,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6697487831115723,0.195319578051567,0.8962370753288269,285.0274658203125,284.95001220703125,301.0501708984375,297.2458801269531,298.7873229980469,297.1734313964844,285.0316467285156,1.0,0.5414674282073975,0.5952984094619751,0.5952984094619751,1.0,1.0,-2.7668323516845703,1.1475399732589722,1.6192924976348877,0.5203526020050049,0.9883052110671996,0.9883052110671996,0.0,155.62322998046875,139.0,67548.875,0.0,1938.1663818359373,1.0,279.1048278808594,283.3435363769531,300.2131652832031,304.5092468261719,293.1499938964844,293.1499938964844,279.1499938964844,34447.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163143396377563,1.0,0.0,0.0,3.8026959896087646,3.802721261978149,9.648870218370575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.8349609375,0.0,1697.675537109375,1895.4371337890625,0.0,2621.458740234375,0.9402675628662108,1.0,0.0,3.0,1.0,0.0
17757960,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7942181825637817,0.3209846019744873,0.2915820777416229,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8972275257110596,0.4684454500675201,0.4452433586120605,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8599110245704651,0.4123175740242004,0.2900735735893249,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8527868390083313,0.4016578197479248,0.3828650116920471,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6751972436904907,0.1954175531864166,0.8955642580986023,285.0210266113281,284.95001220703125,301.0767822265625,297.257568359375,298.7999572753906,297.17791748046875,285.01953125,1.0,0.5384572148323059,0.5945333242416382,0.5945333242416382,1.0,1.0,-2.7677536010742188,1.1471638679504397,1.6205898523330688,0.5196821093559265,1.0,1.0,0.0,150.74302673339844,127.0,67711.5859375,0.0,1916.593017578125,1.0,279.14385986328125,283.3313903808594,300.2375183105469,304.5892333984375,293.1499938964844,293.1499938964844,278.8500061035156,33648.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147562742233276,1.0,0.0,0.0,3.866056203842163,3.866081953048706,9.973086889658589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.6044921875,0.0,1768.4515380859375,1895.4371337890625,0.0,2607.060546875,0.9520941972732544,1.0,0.0,3.0,1.0,0.0
