time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8078904747962952,0.3205387592315674,0.2910807132720947,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9147480130195618,0.4697493612766266,0.4463416039943695,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8751010894775391,0.4127670526504516,0.2902992367744446,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8672918677330017,0.4016453921794891,0.3827034831047058,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6870624423027039,0.1951865553855896,0.8932351469993591,284.8907165527344,284.95001220703125,301.1300048828125,297.2808837890625,298.819091796875,297.1768798828125,284.8934020996094,1.0,0.5317524671554565,0.5930031538009644,0.5930031538009644,1.0,1.0,-2.765756368637085,1.1446490287780762,1.6211072206497192,0.5175940990447998,0.8965978622436523,0.8965978622436523,0.0,140.7745819091797,115.0,68397.03125,0.0,1866.4613037109373,1.0,278.8568420410156,283.19012451171875,300.2931213378906,304.7646484375,293.1499938964844,293.1499938964844,279.1499938964844,38724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207975625991821,1.0,0.0,0.0,3.769842386245728,3.769868135452272,9.482867540100416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.1923828125,0.0,1691.6820068359375,1895.4371337890625,0.0,2662.95947265625,0.9340530633926392,1.0,0.0,3.0,1.0,0.0
17758080,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8078904747962952,0.3205387592315674,0.2910807132720947,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9147480130195618,0.4697493612766266,0.4463416039943695,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8751010894775391,0.4127670526504516,0.2902992367744446,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8672918677330017,0.4016453921794891,0.3827034831047058,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6870624423027039,0.1951865553855896,0.8932351469993591,284.8907165527344,284.95001220703125,301.1300048828125,297.2808837890625,298.819091796875,297.1768798828125,284.8934020996094,1.0,0.5317524671554565,0.5930031538009644,0.5930031538009644,1.0,1.0,-2.765756368637085,1.1446490287780762,1.6211072206497192,0.5175940990447998,0.8965978622436523,0.8965978622436523,0.0,140.7745819091797,115.0,68397.03125,0.0,1866.4613037109373,1.0,278.8568420410156,283.19012451171875,300.2931213378906,304.7646484375,293.1499938964844,293.1499938964844,279.1499938964844,38724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207975625991821,1.0,0.0,0.0,3.769842386245728,3.769868135452272,9.482867540100416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.1923828125,0.0,1691.6820068359375,1895.4371337890625,0.0,2662.95947265625,0.9340530633926392,1.0,0.0,3.0,1.0,0.0
17758140,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8246422410011292,0.3210951089859009,0.2908715307712555,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9391870498657228,0.4720043241977691,0.4477295577526092,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.895235538482666,0.4142355024814605,0.29076087474823,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8866426944732666,0.4024394750595093,0.3827517926692962,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7025949954986572,0.1953824460506439,0.8913392424583435,285.0234069824219,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.02215576171875,1.0,0.5245246291160583,0.5914729833602905,0.5914729833602905,1.0,1.0,-2.765499353408813,1.1429316997528076,1.6225675344467163,0.5157352089881897,1.0,1.0,0.0,129.66555786132812,103.0,67759.3515625,0.0,1813.6959228515625,1.0,279.14361572265625,283.3304443359375,300.284423828125,304.6397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33744.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813442587852478,1.0,0.0,0.0,3.869139671325684,3.8691656589508057,9.989001910071238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.193359375,0.0,1773.02294921875,1895.4371337890625,0.0,2594.931640625,0.952827513217926,1.0,0.0,3.0,1.0,0.0
17758200,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8246422410011292,0.3210951089859009,0.2908715307712555,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9391870498657228,0.4720043241977691,0.4477295577526092,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.895235538482666,0.4142355024814605,0.29076087474823,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8866426944732666,0.4024394750595093,0.3827517926692962,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7025949954986572,0.1953824460506439,0.8913392424583435,285.0234069824219,284.95001220703125,301.1832580566406,297.3041687011719,298.8432922363281,297.184326171875,285.02215576171875,1.0,0.5245246291160583,0.5914729833602905,0.5914729833602905,1.0,1.0,-2.765499353408813,1.1429316997528076,1.6225675344467163,0.5157352089881897,1.0,1.0,0.0,129.66555786132812,103.0,67759.3515625,0.0,1813.6959228515625,1.0,279.14361572265625,283.3304443359375,300.284423828125,304.6397705078125,293.1499938964844,293.1499938964844,278.8500061035156,33744.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813442587852478,1.0,0.0,0.0,3.869139671325684,3.8691656589508057,9.989001910071238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.193359375,0.0,1773.02294921875,1895.4371337890625,0.0,2594.931640625,0.952827513217926,1.0,0.0,3.0,1.0,0.0
17758260,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8437634706497192,0.3207407593727112,0.2904118299484253,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.965896725654602,0.4733985662460327,0.4488720893859863,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201673865318298,0.414853572845459,0.2910727858543396,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9099075794219972,0.4025015234947204,0.3826170265674591,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7199947237968445,0.1952583789825439,0.8892897367477417,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.8624267578125,297.1835632324219,284.8943176269531,1.0,0.5170050263404846,0.5899431109428406,0.5899431109428406,1.0,1.0,-2.7640769481658936,1.1406458616256714,1.6234312057495115,0.5137568712234497,0.8988869190216064,0.8988869190216064,0.0,118.504150390625,91.0,68476.8671875,0.0,1758.9259033203125,1.0,278.85675048828125,283.1871337890625,300.33990478515625,304.81695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38658.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195142149925232,1.0,0.0,0.0,3.7767858505249023,3.776811599731445,9.517831358607508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3740234375,0.0,1699.43408203125,1895.4371337890625,0.0,2651.0693359375,0.9355778098106384,1.0,0.0,3.0,1.0,0.0
17758320,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8437634706497192,0.3207407593727112,0.2904118299484253,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.965896725654602,0.4733985662460327,0.4488720893859863,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201673865318298,0.414853572845459,0.2910727858543396,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9099075794219972,0.4025015234947204,0.3826170265674591,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7199947237968445,0.1952583789825439,0.8892897367477417,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.8624267578125,297.1835632324219,284.8943176269531,1.0,0.5170050263404846,0.5899431109428406,0.5899431109428406,1.0,1.0,-2.7640769481658936,1.1406458616256714,1.6234312057495115,0.5137568712234497,0.8988869190216064,0.8988869190216064,0.0,118.504150390625,91.0,68476.8671875,0.0,1758.9259033203125,1.0,278.85675048828125,283.1871337890625,300.33990478515625,304.81695556640625,293.1499938964844,293.1499938964844,279.1499938964844,38658.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195142149925232,1.0,0.0,0.0,3.7767858505249023,3.776811599731445,9.517831358607508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3740234375,0.0,1699.43408203125,1895.4371337890625,0.0,2651.0693359375,0.9355778098106384,1.0,0.0,3.0,1.0,0.0
17758380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8699139356613159,0.3213655352592468,0.2902386784553528,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9939748644828796,0.4757288098335266,0.4503021538257599,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9544212222099304,0.4164760112762451,0.2916198074817657,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9434579014778136,0.4033524692058563,0.3826918303966522,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7408604025840759,0.1955363154411316,0.8876503109931946,285.0264587402344,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02545166015625,1.0,0.5092750191688538,0.5884132981300354,0.5884132981300354,1.0,1.0,-2.7643563747406006,1.139137864112854,1.625218629837036,0.511994481086731,1.0,1.0,0.0,106.72364807128906,94.0,67833.328125,0.0,1703.8367919921875,1.0,279.1436767578125,283.3297424316406,300.3310241699219,304.6918029785156,293.1499938964844,293.1499938964844,278.8500061035156,33824.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122194409370422,1.0,0.0,0.0,3.873807191848755,3.873832941055298,1.0013117162088747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.7294921875,0.0,1779.4342041015625,1895.4371337890625,0.0,2583.646728515625,0.9539470076560974,1.0,0.0,3.0,1.0,0.0
17758440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8699139356613159,0.3213655352592468,0.2902386784553528,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9939748644828796,0.4757288098335266,0.4503021538257599,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9544212222099304,0.4164760112762451,0.2916198074817657,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9434579014778136,0.4033524692058563,0.3826918303966522,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7408604025840759,0.1955363154411316,0.8876503109931946,285.0264587402344,284.95001220703125,301.28985595703125,297.3505249023437,298.8865966796875,297.1911315917969,285.02545166015625,1.0,0.5092750191688538,0.5884132981300354,0.5884132981300354,1.0,1.0,-2.7643563747406006,1.139137864112854,1.625218629837036,0.511994481086731,1.0,1.0,0.0,106.72364807128906,94.0,67833.328125,0.0,1703.8367919921875,1.0,279.1436767578125,283.3297424316406,300.3310241699219,304.6918029785156,293.1499938964844,293.1499938964844,278.8500061035156,33824.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122194409370422,1.0,0.0,0.0,3.873807191848755,3.873832941055298,1.0013117162088747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.7294921875,0.0,1779.4342041015625,1895.4371337890625,0.0,2583.646728515625,0.9539470076560974,1.0,0.0,3.0,1.0,0.0
17758500,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8784124851226807,0.3213339149951935,0.2903363704681396,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.47664275765419,0.448611170053482,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.964478313922882,0.4169755578041076,0.2920573949813843,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9536773562431335,0.4035142064094543,0.3829288780689239,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7475411295890808,0.1955638080835342,0.8876755237579346,284.8786926269531,284.95001220703125,301.3165283203125,297.3620910644531,298.8968811035156,297.19219970703125,284.8712158203125,1.0,0.507236897945404,0.5876483917236328,0.5876483917236328,1.0,1.0,-2.763169765472412,1.1377432346343994,1.6254264116287231,0.511029064655304,0.9186891913414,0.9186891913414,0.0,103.53722381591795,94.0,68836.890625,0.0,1687.1328125,1.0,278.8931579589844,283.159423828125,300.3887634277344,304.9327087402344,293.1499938964844,293.1499938964844,278.8500061035156,36515.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174786567687988,1.0,0.0,0.0,3.866105794906616,3.866132020950317,9.973342685043465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.208984375,0.0,1791.2327880859375,1895.4371337890625,0.0,2632.226806640625,0.952357828617096,1.0,0.0,3.0,1.0,0.0
17758560,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8812286853790283,0.3210143744945526,0.2900732159614563,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.4777635931968689,0.4440890550613403,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9679973125457764,0.4171902239322662,0.2922232151031494,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9571507573127748,0.4034181833267212,0.3828605115413666,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7498554587364197,0.1954389661550521,0.8871169090270996,284.88641357421875,284.95001220703125,301.3432006835937,297.3736267089844,298.9064636230469,297.1924133300781,284.88970947265625,1.0,0.5055948495864868,0.5869020819664001,0.5869020819664001,1.0,1.0,-2.75699234008789,1.1341499090194702,1.6228424310684204,0.5087218284606934,0.8967189192771912,0.8967189192771912,0.0,102.2104263305664,112.0,68437.46875,0.0,1671.68798828125,1.0,278.85614013671875,283.18072509765625,300.38629150390625,304.8655090332031,293.1499938964844,293.1499938964844,279.1499938964844,38864.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182719945907593,1.0,0.0,0.0,3.779081344604492,3.7791073322296143,9.529405247121758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8056640625,0.0,1703.7694091796875,1895.4371337890625,0.0,2639.568115234375,0.9362351894378662,1.0,0.0,3.0,1.0,0.0
17758620,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8779765367507935,0.3214615881443023,0.2901975512504577,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9990000128746032,0.480342298746109,0.4491353929042816,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9651209115982056,0.4185198247432709,0.2929211556911468,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9536057710647584,0.4040615260601043,0.3832261562347412,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7472736835479736,0.1956439614295959,0.8875496983528137,285.0382995605469,284.95001220703125,301.3858947753906,297.3920593261719,298.9280090332031,297.20147705078125,285.03765869140625,1.0,0.5081813931465149,0.5857080221176147,0.5857080221176147,1.0,1.0,-2.76497220993042,1.1364881992340088,1.6284840106964111,0.5088292360305786,1.0,1.0,0.0,103.68252563476562,112.0,67876.3125,0.0,1690.4407958984375,1.0,279.1361389160156,283.3372802734375,300.3638000488281,304.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,33630.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109051585197449,1.0,0.0,0.0,3.861154317855835,3.861180067062378,9.947813168764696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.3349609375,0.0,1762.26611328125,1895.4371337890625,0.0,2571.53125,0.9511394500732422,1.0,0.0,3.0,1.0,0.0
17758680,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8762900233268738,0.3216069340705871,0.2903673052787781,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.4808112978935241,0.4519134759902954,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9633966088294984,0.4188985228538513,0.2932100892066955,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9516371488571168,0.4042606949806213,0.3834471106529236,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7459182739257812,0.1957202106714248,0.888022243976593,285.0370483398437,284.95001220703125,301.3965759277344,297.39666748046875,298.9331359863281,297.2030944824219,285.0373229980469,1.0,0.509448230266571,0.5854095220565796,0.5854095220565796,1.0,1.0,-2.769690752029419,1.138289213180542,1.6314016580581665,0.5095186233520508,1.0,1.0,0.0,104.5294189453125,130.0,67984.96875,0.0,1701.455322265625,1.0,279.143798828125,283.3357849121094,300.376953125,304.7420349121094,293.1499938964844,293.1499938964844,278.8500061035156,33845.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108001947402954,1.0,0.0,0.0,3.8756821155548096,3.875707864761353,1.002281123874127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.83984375,0.0,1781.9271240234375,1895.4371337890625,0.0,2570.564208984375,0.954359233379364,1.0,0.0,3.0,1.0,0.0
17758740,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8538058996200562,0.3212203979492187,0.2907015085220337,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.981997013092041,0.4815508425235748,0.4564903080463409,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9370675683021544,0.4197140634059906,0.2942945659160614,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9238699078559875,0.4043263792991638,0.3841698169708252,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7282342910766602,0.1955777108669281,0.8899509906768799,284.9000549316406,284.95001220703125,301.45001220703125,297.419677734375,298.94970703125,297.1971740722656,284.90313720703125,1.0,0.5174334049224854,0.583916962146759,0.583916962146759,1.0,1.0,-2.780129909515381,1.1412895917892456,1.6388403177261353,0.5103653073310852,0.9156039357185364,0.9156039357185364,0.0,114.30813598632812,148.0,69084.515625,0.0,1763.3873291015625,1.0,278.8557434082031,283.1802673339844,300.4374389648437,304.9507141113281,293.1499938964844,293.1499938964844,278.54998779296875,37970.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178194761276245,1.0,0.0,0.0,3.815419435501098,3.8154454231262207,9.713546660350405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.4814453125,0.0,1740.522705078125,1895.4371337890625,0.0,2635.38037109375,0.9437228441238404,1.0,0.0,3.0,1.0,0.0
17758800,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8538058996200562,0.3212203979492187,0.2907015085220337,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.981997013092041,0.4815508425235748,0.4564903080463409,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9370675683021544,0.4197140634059906,0.2942945659160614,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9238699078559875,0.4043263792991638,0.3841698169708252,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7282342910766602,0.1955777108669281,0.8899509906768799,284.9000549316406,284.95001220703125,301.45001220703125,297.419677734375,298.94970703125,297.1971740722656,284.90313720703125,1.0,0.5174334049224854,0.583916962146759,0.583916962146759,1.0,1.0,-2.780129909515381,1.1412895917892456,1.6388403177261353,0.5103653073310852,0.9156039357185364,0.9156039357185364,0.0,114.30813598632812,148.0,69084.515625,0.0,1763.3873291015625,1.0,278.8557434082031,283.1802673339844,300.4374389648437,304.9507141113281,293.1499938964844,293.1499938964844,278.54998779296875,37970.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178194761276245,1.0,0.0,0.0,3.815419435501098,3.8154454231262207,9.713546660350405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.4814453125,0.0,1740.522705078125,1895.4371337890625,0.0,2635.38037109375,0.9437228441238404,1.0,0.0,3.0,1.0,0.0
17758860,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8385635614395142,0.3246923089027405,0.2933158576488495,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9647371768951416,0.4867163002490997,0.4606775939464569,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.917071521282196,0.424456387758255,0.2971837222576141,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9043540954589844,0.408411294221878,0.3874484896659851,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7175168395042419,0.1998582184314727,0.9060581922531128,284.9167785644531,284.95001220703125,301.50390625,297.4396057128906,298.99169921875,297.2319030761719,284.9195251464844,1.0,0.5289026498794556,0.5822460055351257,0.5822460055351257,1.0,1.0,-2.815011978149414,1.155134677886963,1.6598773002624512,0.5159304738044739,0.872138500213623,0.872138500213623,0.0,124.5001983642578,166.0,70086.859375,0.0,1865.829345703125,1.0,278.55731201171875,283.1643371582031,300.4481201171875,305.0190734863281,293.1499938964844,293.1499938964844,278.8500061035156,39136.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214766979217529,1.0,0.0,0.0,3.635534286499024,3.635558605194092,8.819211529953463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.9404296875,0.0,1540.5084228515625,1895.4371337890625,0.0,2669.25537109375,0.9055919051170348,1.0,0.0,3.0,1.0,0.0
17758920,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8385635614395142,0.3246923089027405,0.2933158576488495,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9647371768951416,0.4867163002490997,0.4606775939464569,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.917071521282196,0.424456387758255,0.2971837222576141,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9043540954589844,0.408411294221878,0.3874484896659851,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7175168395042419,0.1998582184314727,0.9060581922531128,284.9167785644531,284.95001220703125,301.50390625,297.4396057128906,298.99169921875,297.2319030761719,284.9195251464844,1.0,0.5289026498794556,0.5822460055351257,0.5822460055351257,1.0,1.0,-2.815011978149414,1.155134677886963,1.6598773002624512,0.5159304738044739,0.872138500213623,0.872138500213623,0.0,124.5001983642578,166.0,70086.859375,0.0,1865.829345703125,1.0,278.55731201171875,283.1643371582031,300.4481201171875,305.0190734863281,293.1499938964844,293.1499938964844,278.8500061035156,39136.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214766979217529,1.0,0.0,0.0,3.635534286499024,3.635558605194092,8.819211529953463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.9404296875,0.0,1540.5084228515625,1895.4371337890625,0.0,2669.25537109375,0.9055919051170348,1.0,0.0,3.0,1.0,0.0
17758980,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8212280869483948,0.3272852301597595,0.2962347567081451,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.941920042037964,0.4913806319236755,0.4656236469745636,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8955773115158081,0.4284964501857757,0.300423264503479,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8836297392845154,0.4116479754447937,0.3911182582378387,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7035567760467529,0.2030003666877746,0.9235074520111084,285.0503845214844,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0491943359375,1.0,0.5426643490791321,0.5805749893188477,0.5805749893188477,1.0,1.0,-2.853745460510254,1.1705646514892578,1.6831809282302856,0.5227308869361877,1.0,1.0,0.0,138.07211303710938,184.0,70494.3046875,0.0,1993.314453125,1.0,278.84326171875,283.2885131835937,300.44561767578125,304.9656677246094,293.1499938964844,293.1499938964844,278.54998779296875,32451.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165909647941589,1.0,0.0,0.0,3.792003870010376,3.7920286655426025,9.59468820838083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3203125,0.0,1669.388427734375,1895.4371337890625,0.0,2624.0166015625,0.93460613489151,1.0,0.0,3.0,1.0,0.0
17759040,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8212280869483948,0.3272852301597595,0.2962347567081451,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.941920042037964,0.4913806319236755,0.4656236469745636,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8955773115158081,0.4284964501857757,0.300423264503479,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8836297392845154,0.4116479754447937,0.3911182582378387,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7035567760467529,0.2030003666877746,0.9235074520111084,285.0503845214844,284.95001220703125,301.5586853027344,297.45367431640625,299.02838134765625,297.25714111328125,285.0491943359375,1.0,0.5426643490791321,0.5805749893188477,0.5805749893188477,1.0,1.0,-2.853745460510254,1.1705646514892578,1.6831809282302856,0.5227308869361877,1.0,1.0,0.0,138.07211303710938,184.0,70494.3046875,0.0,1993.314453125,1.0,278.84326171875,283.2885131835937,300.44561767578125,304.9656677246094,293.1499938964844,293.1499938964844,278.54998779296875,32451.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165909647941589,1.0,0.0,0.0,3.792003870010376,3.7920286655426025,9.59468820838083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.3203125,0.0,1669.388427734375,1895.4371337890625,0.0,2624.0166015625,0.93460613489151,1.0,0.0,3.0,1.0,0.0
17759100,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8110613822937012,0.3277740478515625,0.2973028123378753,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.928130269050598,0.4929535090923309,0.4677507281303406,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8839132785797119,0.4297409355640411,0.3017741739749908,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8720176219940186,0.4125485122203827,0.3925864398479461,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6948332190513611,0.2040016949176788,0.9304986000061036,284.90985107421875,284.95001220703125,301.5863952636719,297.4586181640625,299.0416564941406,297.261474609375,284.90380859375,1.0,0.5497968792915344,0.579739511013031,0.579739511013031,1.0,1.0,-2.8693859577178955,1.176573634147644,1.6928123235702517,0.5253314971923828,0.9253696203231812,0.9253696203231812,0.0,146.25296020507812,184.0,71895.2421875,0.0,2058.9296875,1.0,278.59429931640625,283.12066650390625,300.4989624023437,305.23406982421875,293.1499938964844,293.1499938964844,278.54998779296875,35209.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233436346054077,1.0,0.0,0.0,3.8052613735198975,3.805286884307861,9.661894182499964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.732421875,0.0,1706.694580078125,1895.4371337890625,0.0,2686.5732421875,0.9380172491073608,1.0,0.0,3.0,1.0,0.0
17759160,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7993958592414856,0.3278624713420868,0.2978228330612182,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9134702086448668,0.4941193461418152,0.4693128168582916,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8715481758117676,0.4305689036846161,0.3026964664459228,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8598484396934509,0.4130461812019348,0.3935305774211883,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.685246467590332,0.2046591341495514,0.935702621936798,284.9183349609375,284.95001220703125,301.6142883300781,297.4622802734375,299.0513916015625,297.2611999511719,284.92095947265625,1.0,0.5567960143089294,0.5784769058227539,0.5784769058227539,1.0,1.0,-2.880392551422119,1.1800198554992676,1.7003726959228516,0.5263649225234985,0.91538006067276,0.91538006067276,0.0,155.3104248046875,202.0,71979.7890625,0.0,2121.728515625,1.0,278.55633544921875,283.13116455078125,300.49151611328125,305.1942749023437,293.1499938964844,293.1499938964844,278.25,36982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259217143058777,1.0,0.0,0.0,3.759063482284546,3.75908875465393,9.428717362425232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.3349609375,0.0,1665.4996337890625,1895.4371337890625,0.0,2710.514404296875,0.9305517673492432,1.0,0.0,3.0,1.0,0.0
17759220,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7777276635169983,0.3278866410255432,0.298520416021347,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8891246318817139,0.4962289333343506,0.4720242917537689,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8495830297470093,0.4320535063743591,0.3042532801628113,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8382967114448547,0.4137538075447082,0.3949543833732605,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.667481541633606,0.2055117785930633,0.943481981754303,284.9072570800781,284.95001220703125,301.67059326171875,297.4657592773437,299.069091796875,297.2582397460937,284.90875244140625,1.0,0.5704044103622437,0.5759516954421997,0.5759516954421997,1.0,1.0,-2.8974263668060303,1.184575438499451,1.71285080909729,0.5270788669586182,0.8576037287712097,0.8576037287712097,0.0,174.14923095703125,190.0,72501.515625,0.0,2243.65869140625,1.0,278.2576904296875,283.0923767089844,300.4797058105469,305.2327880859375,293.1499938964844,293.1499938964844,278.54998779296875,39346.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308111429214478,1.0,0.0,0.0,3.584252119064331,3.5842761993408203,8.57216264193994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.1484375,0.0,1485.8330078125,1895.4371337890625,0.0,2755.997802734375,0.8940949440002441,1.0,0.0,3.0,1.0,0.0
17759280,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7777276635169983,0.3278866410255432,0.298520416021347,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8891246318817139,0.4962289333343506,0.4720242917537689,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8495830297470093,0.4320535063743591,0.3042532801628113,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8382967114448547,0.4137538075447082,0.3949543833732605,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.667481541633606,0.2055117785930633,0.943481981754303,284.9072570800781,284.95001220703125,301.67059326171875,297.4657592773437,299.069091796875,297.2582397460937,284.90875244140625,1.0,0.5704044103622437,0.5759516954421997,0.5759516954421997,1.0,1.0,-2.8974263668060303,1.184575438499451,1.71285080909729,0.5270788669586182,0.8576037287712097,0.8576037287712097,0.0,174.14923095703125,190.0,72501.515625,0.0,2243.65869140625,1.0,278.2576904296875,283.0923767089844,300.4797058105469,305.2327880859375,293.1499938964844,293.1499938964844,278.54998779296875,39346.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308111429214478,1.0,0.0,0.0,3.584252119064331,3.5842761993408203,8.57216264193994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.1484375,0.0,1485.8330078125,1895.4371337890625,0.0,2755.997802734375,0.8940949440002441,1.0,0.0,3.0,1.0,0.0
17759340,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7731636762619019,0.3289508819580078,0.2994670569896698,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8847513794898987,0.4993167519569397,0.4749249517917633,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8456036448478699,0.434678167104721,0.3060456216335296,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8338932394981384,0.4152886271476745,0.3964170515537262,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6640583872795105,0.2065853178501129,0.9489129185676576,285.0097351074219,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.008056640625,1.0,0.5749044418334961,0.5734264254570007,0.5734264254570007,1.0,1.0,-2.912492275238037,1.1881808042526243,1.724311351776123,0.5272371172904968,0.955399215221405,0.955399215221405,0.0,179.72732543945312,178.0,72259.21875,0.0,2297.607421875,1.0,278.5425109863281,283.1979675292969,300.4532470703125,305.1098022460937,293.1499938964844,293.1499938964844,278.25,33281.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252891898155212,1.0,0.0,0.0,3.71152663230896,3.711550712585449,9.19175533908856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.5107421875,0.0,1582.0206298828125,1895.4371337890625,0.0,2704.63818359375,0.9169286489486694,1.0,0.0,3.0,1.0,0.0
17759400,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7731636762619019,0.3289508819580078,0.2994670569896698,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8847513794898987,0.4993167519569397,0.4749249517917633,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8456036448478699,0.434678167104721,0.3060456216335296,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8338932394981384,0.4152886271476745,0.3964170515537262,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6640583872795105,0.2065853178501129,0.9489129185676576,285.0097351074219,284.95001220703125,301.7275695800781,297.4645690917969,299.091796875,297.26373291015625,285.008056640625,1.0,0.5749044418334961,0.5734264254570007,0.5734264254570007,1.0,1.0,-2.912492275238037,1.1881808042526243,1.724311351776123,0.5272371172904968,0.955399215221405,0.955399215221405,0.0,179.72732543945312,178.0,72259.21875,0.0,2297.607421875,1.0,278.5425109863281,283.1979675292969,300.4532470703125,305.1098022460937,293.1499938964844,293.1499938964844,278.25,33281.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252891898155212,1.0,0.0,0.0,3.71152663230896,3.711550712585449,9.19175533908856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.5107421875,0.0,1582.0206298828125,1895.4371337890625,0.0,2704.63818359375,0.9169286489486694,1.0,0.0,3.0,1.0,0.0
17759460,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7755691409111023,0.3290684223175049,0.2997147142887115,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8886512517929077,0.5014294385910034,0.4770664274692535,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8490282297134399,0.4364089667797088,0.3073565065860748,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8366107940673828,0.4160223007202148,0.3972352147102356,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666957139968872,0.2071828246116638,0.9518214464187622,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.10968017578125,297.2604064941406,284.9169311523437,1.0,0.5747236013412476,0.571297824382782,0.571297824382782,1.0,1.0,-2.921428203582764,1.1894651651382446,1.7319631576538086,0.5265007019042969,0.8721638321876526,0.8721638321876526,0.0,178.0043487548828,166.0,72932.8125,0.0,2304.7783203125,1.0,278.2572631835937,283.085205078125,300.47637939453125,305.2572631835937,293.1499938964844,293.1499938964844,278.54998779296875,38155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320918083190918,1.0,0.0,0.0,3.61029577255249,3.61031985282898,8.697188036421721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.8564453125,0.0,1505.3931884765625,1895.4371337890625,0.0,2767.9267578125,0.8985554575920105,1.0,0.0,3.0,1.0,0.0
17759520,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7755691409111023,0.3290684223175049,0.2997147142887115,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8886512517929077,0.5014294385910034,0.4770664274692535,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8490282297134399,0.4364089667797088,0.3073565065860748,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8366107940673828,0.4160223007202148,0.3972352147102356,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666957139968872,0.2071828246116638,0.9518214464187622,284.9153137207031,284.95001220703125,301.7850952148437,297.458984375,299.10968017578125,297.2604064941406,284.9169311523437,1.0,0.5747236013412476,0.571297824382782,0.571297824382782,1.0,1.0,-2.921428203582764,1.1894651651382446,1.7319631576538086,0.5265007019042969,0.8721638321876526,0.8721638321876526,0.0,178.0043487548828,166.0,72932.8125,0.0,2304.7783203125,1.0,278.2572631835937,283.085205078125,300.47637939453125,305.2572631835937,293.1499938964844,293.1499938964844,278.54998779296875,38155.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320918083190918,1.0,0.0,0.0,3.61029577255249,3.61031985282898,8.697188036421721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.8564453125,0.0,1505.3931884765625,1895.4371337890625,0.0,2767.9267578125,0.8985554575920105,1.0,0.0,3.0,1.0,0.0
17759580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7835312485694885,0.3300769329071045,0.300144612789154,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8988813757896423,0.5043981671333313,0.4793536365032196,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8582792282104492,0.4391103088855743,0.3088379800319671,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8447781801223755,0.4174644649028778,0.3981244564056396,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6739970445632935,0.2081146538257599,0.9542019963264464,285.00927734375,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650451660156,285.007080078125,1.0,0.5718492269515991,0.5691692233085632,0.5691692233085632,1.0,1.0,-2.9303994178771973,1.1907485723495483,1.7396509647369385,0.5256265997886658,0.9665352702140808,0.9665352702140808,0.0,171.5423583984375,154.0,72570.078125,0.0,2288.365966796875,1.0,278.54296875,283.1842041015625,300.4408264160156,305.12237548828125,293.1499938964844,293.1499938964844,278.25,33110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272772431373596,1.0,0.0,0.0,3.739372968673706,3.7393972873687744,9.330198054158244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.759765625,0.0,1612.7430419921875,1895.4371337890625,0.0,2723.1142578125,0.923031747341156,1.0,0.0,3.0,1.0,0.0
17759640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7835312485694885,0.3300769329071045,0.300144612789154,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8988813757896423,0.5043981671333313,0.4793536365032196,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8582792282104492,0.4391103088855743,0.3088379800319671,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8447781801223755,0.4174644649028778,0.3981244564056396,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6739970445632935,0.2081146538257599,0.9542019963264464,285.00927734375,284.95001220703125,301.8431701660156,297.4494934082031,299.1324462890625,297.2650451660156,285.007080078125,1.0,0.5718492269515991,0.5691692233085632,0.5691692233085632,1.0,1.0,-2.9303994178771973,1.1907485723495483,1.7396509647369385,0.5256265997886658,0.9665352702140808,0.9665352702140808,0.0,171.5423583984375,154.0,72570.078125,0.0,2288.365966796875,1.0,278.54296875,283.1842041015625,300.4408264160156,305.12237548828125,293.1499938964844,293.1499938964844,278.25,33110.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272772431373596,1.0,0.0,0.0,3.739372968673706,3.7393972873687744,9.330198054158244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.759765625,0.0,1612.7430419921875,1895.4371337890625,0.0,2723.1142578125,0.923031747341156,1.0,0.0,3.0,1.0,0.0
17759700,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7888116240501404,0.3301789164543152,0.3003089725971222,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9055504202842712,0.5054944157600403,0.4804548025131225,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8643819689750671,0.4400951266288757,0.309575468301773,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8502318263053894,0.4178613424301147,0.3985347747802734,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6788387298583984,0.2084306627511978,0.9553091526031494,284.87139892578125,284.95001220703125,301.8723449707031,297.443359375,299.1416931152344,297.263916015625,284.8681945800781,1.0,0.5698227286338806,0.5681049227714539,0.5681049227714539,1.0,1.0,-2.9346368312835693,1.1912431716918943,1.7433936595916748,0.5252421498298645,0.8732817769050598,0.8732817769050598,0.0,167.3813018798828,154.0,73443.453125,0.0,2275.017333984375,1.0,278.29571533203125,283.02935791015625,300.47625732421875,305.3425598144531,293.1499938964844,293.1499938964844,278.25,37263.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329247832298279,1.0,0.0,0.0,3.712024927139282,3.712049722671509,9.194223480335496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.8896484375,0.0,1612.890625,1895.4371337890625,0.0,2775.688720703125,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
17759760,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7940724492073059,0.3301666378974914,0.3001208007335663,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9127227663993835,0.506468653678894,0.4811858832836151,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8706130981445312,0.4409596025943756,0.3100379705429077,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8558231592178345,0.4181306362152099,0.3986186683177948,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6837502717971802,0.2086617946624755,0.9555779695510864,284.9072265625,284.95001220703125,301.9016418457031,297.4364013671875,299.1501159667969,297.26129150390625,284.9092712402344,1.0,0.5673899054527283,0.567120373249054,0.567120373249054,1.0,1.0,-2.9362714290618896,1.190672516822815,1.7455987930297852,0.5243563652038574,0.8745788931846619,0.8745788931846619,0.0,163.0814666748047,142.0,73156.0546875,0.0,2256.365966796875,1.0,278.2572021484375,283.0661315917969,300.4543762207031,305.254150390625,293.1499938964844,293.1499938964844,278.54998779296875,38332.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341498970985413,1.0,0.0,0.0,3.63508677482605,3.635110855102539,8.817040679787169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.2978515625,0.0,1534.018798828125,1895.4371337890625,0.0,2787.109619140625,0.9041399359703064,1.0,0.0,3.0,1.0,0.0
17759820,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8066747188568115,0.3310870826244354,0.30034139752388,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9301791191101074,0.5091175436973572,0.483036607503891,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.885291576385498,0.4434580504894256,0.311293214559555,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8691585063934326,0.419392466545105,0.3992069065570831,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6952065229415894,0.2094885110855102,0.9569271802902222,285.0132751464844,284.95001220703125,301.95343017578125,297.4222717285156,299.1706848144531,297.2659606933594,285.0107421875,1.0,0.5627133250236511,0.5653876066207886,0.5653876066207886,1.0,1.0,-2.942591667175293,1.1911882162094116,1.7514033317565918,0.5234968662261963,0.9691165685653688,0.9691165685653688,0.0,154.0731201171875,142.0,72659.1796875,0.0,2222.2744140625,1.0,278.53887939453125,283.1772155761719,300.40850830078125,305.08917236328125,293.1499938964844,293.1499938964844,278.54998779296875,33121.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290331363677979,1.0,0.0,0.0,3.7462453842163086,3.746269702911377,9.36452408950572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.390625,0.0,1620.801513671875,1895.4371337890625,0.0,2739.44677734375,0.924722135066986,1.0,0.0,3.0,1.0,0.0
