time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8086556792259216,0.3312052488327026,0.300415962934494,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9329634308815002,0.5094728469848633,0.4833361506462097,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8876378536224365,0.4437943994998932,0.3115014433860779,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8713129758834839,0.4195639193058014,0.399329125881195,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6970316767692566,0.2096062302589416,0.9572234749794006,285.006591796875,284.95001220703125,301.96051025390625,297.420166015625,299.1734924316406,297.2666015625,285.0045471191406,1.0,0.5620591640472412,0.5651513338088989,0.5651513338088989,1.0,1.0,-2.9437949657440186,1.1914043426513672,1.7523906230926514,0.5234708786010742,0.9694582223892212,0.9694582223892212,0.0,152.74952697753906,130.0,72703.7890625,0.0,2217.72998046875,1.0,278.5431213378906,283.1707763671875,300.4111022949219,305.1038513183594,293.1499938964844,293.1499938964844,278.25,33270.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292310237884521,1.0,0.0,0.0,3.757112979888916,3.757137537002564,9.418934610039288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.8466796875,0.0,1634.6146240234375,1895.4371337890625,0.0,2741.28857421875,0.9271508455276488,1.0,0.0,3.0,1.0,0.0
17759940,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8242090940475464,0.3313477337360382,0.3003559112548828,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9555514454841614,0.5115770697593689,0.4851163923740387,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9074423909187316,0.4457518458366394,0.3127108216285705,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8895907402038574,0.4202534556388855,0.39975506067276,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7121259570121765,0.2101862728595733,0.9583314657211304,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.1915283203125,297.2633056640625,284.90771484375,1.0,0.5561919808387756,0.5631822943687439,0.5631822943687439,1.0,1.0,-2.9491677284240723,1.191120743751526,1.7580468654632568,0.5222435593605042,0.8766857981681824,0.8766857981681824,0.0,142.0795135498047,118.0,73251.0546875,0.0,2173.44873046875,1.0,278.2569580078125,283.0535888671875,300.418701171875,305.22589111328125,293.1499938964844,293.1499938964844,278.54998779296875,38443.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360322117805481,1.0,0.0,0.0,3.649075508117676,3.649099826812744,8.88503166152077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.302734375,0.0,1550.417236328125,1895.4371337890625,0.0,2804.667724609375,0.9073300957679749,1.0,0.0,3.0,1.0,0.0
17760000,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8242090940475464,0.3313477337360382,0.3003559112548828,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9555514454841614,0.5115770697593689,0.4851163923740387,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9074423909187316,0.4457518458366394,0.3127108216285705,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8895907402038574,0.4202534556388855,0.39975506067276,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7121259570121765,0.2101862728595733,0.9583314657211304,284.9057312011719,284.95001220703125,302.0196533203125,297.401123046875,299.1915283203125,297.2633056640625,284.90771484375,1.0,0.5561919808387756,0.5631822943687439,0.5631822943687439,1.0,1.0,-2.9491677284240723,1.191120743751526,1.7580468654632568,0.5222435593605042,0.8766857981681824,0.8766857981681824,0.0,142.0795135498047,118.0,73251.0546875,0.0,2173.44873046875,1.0,278.2569580078125,283.0535888671875,300.418701171875,305.22589111328125,293.1499938964844,293.1499938964844,278.54998779296875,38443.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360322117805481,1.0,0.0,0.0,3.649075508117676,3.649099826812744,8.88503166152077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.302734375,0.0,1550.417236328125,1895.4371337890625,0.0,2804.667724609375,0.9073300957679749,1.0,0.0,3.0,1.0,0.0
17760060,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8439992666244507,0.3324386477470398,0.3006512522697449,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9807296991348268,0.5146182179450989,0.4872505664825439,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9355981349945068,0.448725163936615,0.3142303824424743,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9139240384101868,0.4217202067375183,0.4004451930522918,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7295891642570496,0.2111612558364868,0.9598799347877502,285.0068664550781,284.95001220703125,302.0790100097656,297.3797607421875,299.2154541015625,297.2694091796875,285.0048522949219,1.0,0.5500437021255493,0.5612809658050537,0.5612809658050537,1.0,1.0,-2.956598281860352,1.191819667816162,1.7647784948349,0.5213400721549988,0.972304105758667,0.972304105758667,0.0,130.48138427734375,106.0,72758.65625,0.0,2127.86669921875,1.0,278.543212890625,283.1602478027344,300.3705444335937,305.06787109375,293.1499938964844,293.1499938964844,278.25,33331.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310837149620056,1.0,0.0,0.0,3.7685625553131104,3.768587350845337,9.476430022914428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.0732421875,0.0,1648.5040283203125,1895.4371337890625,0.0,2758.5361328125,0.9297845959663392,1.0,0.0,3.0,1.0,0.0
17760120,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8439992666244507,0.3324386477470398,0.3006512522697449,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9807296991348268,0.5146182179450989,0.4872505664825439,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9355981349945068,0.448725163936615,0.3142303824424743,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9139240384101868,0.4217202067375183,0.4004451930522918,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7295891642570496,0.2111612558364868,0.9598799347877502,285.0068664550781,284.95001220703125,302.0790100097656,297.3797607421875,299.2154541015625,297.2694091796875,285.0048522949219,1.0,0.5500437021255493,0.5612809658050537,0.5612809658050537,1.0,1.0,-2.956598281860352,1.191819667816162,1.7647784948349,0.5213400721549988,0.972304105758667,0.972304105758667,0.0,130.48138427734375,106.0,72758.65625,0.0,2127.86669921875,1.0,278.543212890625,283.1602478027344,300.3705444335937,305.06787109375,293.1499938964844,293.1499938964844,278.25,33331.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310837149620056,1.0,0.0,0.0,3.7685625553131104,3.768587350845337,9.476430022914428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.0732421875,0.0,1648.5040283203125,1895.4371337890625,0.0,2758.5361328125,0.9297845959663392,1.0,0.0,3.0,1.0,0.0
17760180,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8658886551856995,0.3326005041599273,0.3006317913532257,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5168225765228271,0.4848455488681793,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9644175171852112,0.4507907032966614,0.3155317604541778,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9425414204597472,0.4224167168140411,0.4009007215499878,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7480144500732422,0.2117460817098617,0.9611108303070068,284.90264892578125,284.95001220703125,302.13848876953125,297.3564147949219,299.2334289550781,297.2665100097656,284.9036560058594,1.0,0.5434771776199341,0.5593796968460083,0.5593796968460083,1.0,1.0,-2.9575841426849365,1.1895864009857178,1.7679978609085083,0.5194280743598938,0.8770997524261475,0.8770997524261475,0.0,119.83119201660156,109.0,73234.4921875,0.0,2075.635009765625,1.0,278.25689697265625,283.03936767578125,300.37408447265625,305.1843566894531,293.1499938964844,293.1499938964844,278.54998779296875,38515.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379088044166565,1.0,0.0,0.0,3.6599602699279785,3.659984827041626,8.93811716196069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.546875,0.0,1563.1473388671875,1895.4371337890625,0.0,2822.18359375,0.9097397923469543,1.0,0.0,3.0,1.0,0.0
17760240,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8658886551856995,0.3326005041599273,0.3006317913532257,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,0.5168225765228271,0.4848455488681793,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9644175171852112,0.4507907032966614,0.3155317604541778,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9425414204597472,0.4224167168140411,0.4009007215499878,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7480144500732422,0.2117460817098617,0.9611108303070068,284.90264892578125,284.95001220703125,302.13848876953125,297.3564147949219,299.2334289550781,297.2665100097656,284.9036560058594,1.0,0.5434771776199341,0.5593796968460083,0.5593796968460083,1.0,1.0,-2.9575841426849365,1.1895864009857178,1.7679978609085083,0.5194280743598938,0.8770997524261475,0.8770997524261475,0.0,119.83119201660156,109.0,73234.4921875,0.0,2075.635009765625,1.0,278.25689697265625,283.03936767578125,300.37408447265625,305.1843566894531,293.1499938964844,293.1499938964844,278.54998779296875,38515.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379088044166565,1.0,0.0,0.0,3.6599602699279785,3.659984827041626,8.93811716196069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.546875,0.0,1563.1473388671875,1895.4371337890625,0.0,2822.18359375,0.9097397923469543,1.0,0.0,3.0,1.0,0.0
17760300,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8705518841743469,0.3330270648002624,0.3007358610630035,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.5191169381141663,0.4772945344448089,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.970223605632782,0.4522022604942322,0.3162843286991119,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9484016299247742,0.4230317771434784,0.4012220501899719,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7520368099212646,0.2121461182832718,0.9621118903160096,285.015869140625,284.95001220703125,302.16827392578125,297.3441772460937,299.2462463378906,297.2721252441406,285.017822265625,1.0,0.5414807200431824,0.5584290623664856,0.5584290623664856,1.0,1.0,-2.9508376121521,1.185316801071167,1.7655208110809326,0.5166016221046448,0.954176902770996,0.954176902770996,0.0,117.6235122680664,109.0,72296.21875,0.0,2053.281982421875,1.0,278.5023498535156,283.1674194335937,300.3204040527344,304.9486694335937,293.1499938964844,293.1499938964844,278.54998779296875,34401.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332139849662781,1.0,0.0,0.0,3.700355052947998,3.7003793716430655,9.13650524125842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.732421875,0.0,1577.7911376953125,1895.4371337890625,0.0,2778.384521484375,0.91718327999115,1.0,0.0,3.0,1.0,0.0
17760360,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8747434616088867,0.3335621953010559,0.3011581301689148,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.5220935344696045,0.4712019860744476,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.975192129611969,0.4537427425384521,0.3173033595085144,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9534211754798888,0.4237664639949798,0.4018397331237793,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7556272149085999,0.2126296013593673,0.9639100432395936,284.9934387207031,284.95001220703125,302.19805908203125,297.3315734863281,299.261962890625,297.2821350097656,284.99139404296875,1.0,0.5401774048805237,0.5575442910194397,0.5575442910194397,1.0,1.0,-2.9481451511383057,1.1829005479812622,1.7652446031570437,0.5148083567619324,0.9590687155723572,0.9590687155723572,0.0,115.9752197265625,127.0,72325.515625,0.0,2040.45703125,1.0,278.54302978515625,283.1434936523437,300.319091796875,304.9955139160156,293.1499938964844,293.1499938964844,278.25,33821.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323597311973572,1.0,0.0,0.0,3.759354591369629,3.759379148483277,9.430177101421576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.6416015625,0.0,1641.4769287109375,1895.4371337890625,0.0,2770.423583984375,0.928100049495697,1.0,0.0,3.0,1.0,0.0
17760420,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8704575300216675,0.3337039947509765,0.3015410900115967,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.5264705419540405,0.4787268936634063,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9719597101211548,0.4559102654457092,0.3189977705478668,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9486696124076844,0.4244561195373535,0.4027327001094818,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7526106834411621,0.2132057845592498,0.9672858119010924,284.9144287109375,284.95001220703125,302.25762939453125,297.3056640625,299.2871398925781,297.2895202636719,284.9168395996094,1.0,0.5445793271064758,0.5557746887207031,0.5557746887207031,1.0,1.0,-2.964787244796753,1.187753200531006,1.777034044265747,0.5157904028892517,0.8782774806022644,0.8782774806022644,0.0,118.52227783203124,145.0,72979.7421875,0.0,2081.54736328125,1.0,278.25701904296875,283.044189453125,300.3202209472656,305.10186767578125,293.1499938964844,293.1499938964844,278.54998779296875,38339.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384053707122803,1.0,0.0,0.0,3.64279580116272,3.642820119857788,8.854477187014709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.345703125,0.0,1542.6343994140625,1895.4371337890625,0.0,2826.820068359375,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
17760480,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8704575300216675,0.3337039947509765,0.3015410900115967,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.5264705419540405,0.4787268936634063,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9719597101211548,0.4559102654457092,0.3189977705478668,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9486696124076844,0.4244561195373535,0.4027327001094818,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7526106834411621,0.2132057845592498,0.9672858119010924,284.9144287109375,284.95001220703125,302.25762939453125,297.3056640625,299.2871398925781,297.2895202636719,284.9168395996094,1.0,0.5445793271064758,0.5557746887207031,0.5557746887207031,1.0,1.0,-2.964787244796753,1.187753200531006,1.777034044265747,0.5157904028892517,0.8782774806022644,0.8782774806022644,0.0,118.52227783203124,145.0,72979.7421875,0.0,2081.54736328125,1.0,278.25701904296875,283.044189453125,300.3202209472656,305.10186767578125,293.1499938964844,293.1499938964844,278.54998779296875,38339.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384053707122803,1.0,0.0,0.0,3.64279580116272,3.642820119857788,8.854477187014709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.345703125,0.0,1542.6343994140625,1895.4371337890625,0.0,2826.820068359375,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
17760540,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8585261702537537,0.3348104953765869,0.3025202751159668,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.5284636616706848,0.4996223747730255,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9597085118293762,0.4591493308544159,0.3212168216705322,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.933903992176056,0.4259690940380096,0.4041609168052673,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7431352734565735,0.2141598165035247,0.9721144437789916,285.0337219238281,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901916503906,285.03253173828125,1.0,0.5541559457778931,0.5540050864219666,0.5540050864219666,1.0,1.0,-3.0013344287872314,1.2012349367141724,1.800099492073059,0.5212082862854004,0.9969671368598938,0.9969671368598938,0.0,125.69437408447266,163.0,73082.921875,0.0,2181.26318359375,1.0,278.54327392578125,283.15850830078125,300.27392578125,304.978271484375,293.1499938964844,293.1499938964844,278.25,32641.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342621922492981,1.0,0.0,0.0,3.786641359329224,3.78666615486145,9.567569350110716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.478515625,0.0,1664.500244140625,1895.4371337890625,0.0,2788.15673828125,0.9335222840309144,1.0,0.0,3.0,1.0,0.0
17760600,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8585261702537537,0.3348104953765869,0.3025202751159668,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.5284636616706848,0.4996223747730255,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9597085118293762,0.4591493308544159,0.3212168216705322,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.933903992176056,0.4259690940380096,0.4041609168052673,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7431352734565735,0.2141598165035247,0.9721144437789916,285.0337219238281,284.95001220703125,302.3171081542969,297.2790832519531,299.3094482421875,297.2901916503906,285.03253173828125,1.0,0.5541559457778931,0.5540050864219666,0.5540050864219666,1.0,1.0,-3.0013344287872314,1.2012349367141724,1.800099492073059,0.5212082862854004,0.9969671368598938,0.9969671368598938,0.0,125.69437408447266,163.0,73082.921875,0.0,2181.26318359375,1.0,278.54327392578125,283.15850830078125,300.27392578125,304.978271484375,293.1499938964844,293.1499938964844,278.25,32641.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342621922492981,1.0,0.0,0.0,3.786641359329224,3.78666615486145,9.567569350110716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.478515625,0.0,1664.500244140625,1895.4371337890625,0.0,2788.15673828125,0.9335222840309144,1.0,0.0,3.0,1.0,0.0
17760660,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8325377106666565,0.3346769213676452,0.3032830655574798,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9736143350601196,0.5285928249359131,0.5012913346290588,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9269866943359376,0.461170881986618,0.3232995271682739,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.900946080684662,0.4264547526836395,0.4055043458938598,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7218590378761292,0.2144591510295868,0.9771732687950134,284.9045715332031,284.95001220703125,302.3764343261719,297.2523193359375,299.31915283203125,297.27459716796875,284.9068298339844,1.0,0.5650969743728638,0.5517672896385193,0.5517672896385193,1.0,1.0,-3.0144009590148926,1.203649640083313,1.81075119972229,0.5213569402694702,0.8961902260780334,0.8961902260780334,0.0,140.89633178710938,181.0,73988.1484375,0.0,2282.520263671875,1.0,278.2563781738281,283.008544921875,300.2781982421875,305.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,37843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842858612537384,1.0,0.0,0.0,3.719847440719605,3.71987247467041,9.233015134668676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.0185546875,0.0,1626.3338623046875,1895.4371337890625,0.0,2868.4345703125,0.9223573207855223,1.0,0.0,3.0,1.0,0.0
17760720,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8325377106666565,0.3346769213676452,0.3032830655574798,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9736143350601196,0.5285928249359131,0.5012913346290588,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9269866943359376,0.461170881986618,0.3232995271682739,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.900946080684662,0.4264547526836395,0.4055043458938598,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7218590378761292,0.2144591510295868,0.9771732687950134,284.9045715332031,284.95001220703125,302.3764343261719,297.2523193359375,299.31915283203125,297.27459716796875,284.9068298339844,1.0,0.5650969743728638,0.5517672896385193,0.5517672896385193,1.0,1.0,-3.0144009590148926,1.203649640083313,1.81075119972229,0.5213569402694702,0.8961902260780334,0.8961902260780334,0.0,140.89633178710938,181.0,73988.1484375,0.0,2282.520263671875,1.0,278.2563781738281,283.008544921875,300.2781982421875,305.1317138671875,293.1499938964844,293.1499938964844,278.54998779296875,37843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842858612537384,1.0,0.0,0.0,3.719847440719605,3.71987247467041,9.233015134668676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.0185546875,0.0,1626.3338623046875,1895.4371337890625,0.0,2868.4345703125,0.9223573207855223,1.0,0.0,3.0,1.0,0.0
17760780,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8105722069740295,0.3353438079357147,0.304224818944931,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9456547498703004,0.5306955575942993,0.5034275054931641,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8995295166969299,0.4640918970108032,0.3255767226219177,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8752899765968323,0.4275828897953033,0.4069587290287018,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7020159959793091,0.2149906009435653,0.9819743037223816,285.0173645019531,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.015625,1.0,0.5767037272453308,0.5495295524597168,0.5495295524597168,1.0,1.0,-3.028362274169922,1.2064259052276611,1.8219362497329712,0.5211763381958008,1.0,1.0,0.0,157.18368530273438,199.0,73536.8828125,0.0,2391.84130859375,1.0,278.543701171875,283.12554931640625,300.220703125,304.9665832519531,293.1499938964844,293.1499938964844,278.25,33208.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387128114700317,1.0,0.0,0.0,3.838026285171509,3.8380517959594727,9.82899678092508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.576171875,0.0,1730.63134765625,1895.4371337890625,0.0,2829.691162109375,0.945448398590088,1.0,0.0,3.0,1.0,0.0
17760840,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8105722069740295,0.3353438079357147,0.304224818944931,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9456547498703004,0.5306955575942993,0.5034275054931641,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8995295166969299,0.4640918970108032,0.3255767226219177,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8752899765968323,0.4275828897953033,0.4069587290287018,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7020159959793091,0.2149906009435653,0.9819743037223816,285.0173645019531,284.95001220703125,302.4355163574219,297.225830078125,299.33843994140625,297.2752380371094,285.015625,1.0,0.5767037272453308,0.5495295524597168,0.5495295524597168,1.0,1.0,-3.028362274169922,1.2064259052276611,1.8219362497329712,0.5211763381958008,1.0,1.0,0.0,157.18368530273438,199.0,73536.8828125,0.0,2391.84130859375,1.0,278.543701171875,283.12554931640625,300.220703125,304.9665832519531,293.1499938964844,293.1499938964844,278.25,33208.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387128114700317,1.0,0.0,0.0,3.838026285171509,3.8380517959594727,9.82899678092508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.576171875,0.0,1730.63134765625,1895.4371337890625,0.0,2829.691162109375,0.945448398590088,1.0,0.0,3.0,1.0,0.0
17760900,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7999822497367859,0.3352706432342529,0.3047167658805847,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9320281147956848,0.5314912796020508,0.5047290325164795,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8882078528404236,0.4651395976543426,0.3267415165901184,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8640398383140564,0.4278252720832824,0.4077303111553192,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6926355957984924,0.2150869816541671,0.9845094680786132,284.87457275390625,284.95001220703125,302.4649658203125,297.2128601074219,299.3459777832031,297.2723693847656,284.87030029296875,1.0,0.5827014446258545,0.5484106540679932,0.5484106540679932,1.0,1.0,-3.03589940071106,1.2080157995224,1.82788360118866,0.5212871432304382,0.9080451130867004,0.9080451130867004,0.0,165.70362854003906,199.0,74577.2265625,0.0,2449.851318359375,1.0,278.2934875488281,282.9615478515625,300.2483215332031,305.1849975585937,293.1499938964844,293.1499938964844,278.25,36616.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844562292098999,1.0,0.0,0.0,3.824629545211792,3.824655294418335,9.76049932432943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.5859375,0.0,1741.10546875,1895.4371337890625,0.0,2884.369140625,0.9429915547370912,1.0,0.0,3.0,1.0,0.0
17760960,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7891179919242859,0.3350098729133606,0.3048358857631683,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9182417392730712,0.5321286916732788,0.5056820511817932,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8768984079360962,0.4660082459449768,0.3276116549968719,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8529960513114929,0.4278768002986908,0.4081616103649139,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6831846237182617,0.2150482684373855,0.9861592650413512,284.8981018066406,284.95001220703125,302.49432373046875,297.2001037597656,299.3522033691406,297.26739501953125,284.9009094238281,1.0,0.5886114835739136,0.547336995601654,0.547336995601654,1.0,1.0,-3.040738821029663,1.2084836959838867,1.8322550058364868,0.5208454132080078,0.8993417620658875,0.8993417620658875,0.0,174.75547790527344,217.0,74319.5234375,0.0,2505.82666015625,1.0,278.2561950683594,282.9872131347656,300.2214660644531,305.0960693359375,293.1499938964844,293.1499938964844,278.54998779296875,38229.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461622595787048,1.0,0.0,0.0,3.752549171447754,3.7525746822357178,9.396065934197396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.759765625,0.0,1667.429443359375,1895.4371337890625,0.0,2899.339599609375,0.9300657510757446,1.0,0.0,3.0,1.0,0.0
17761020,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7721090912818909,0.335598737001419,0.3057037889957428,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8979546427726746,0.5345258712768555,0.508263349533081,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8594635128974915,0.4688456058502197,0.3298291563987732,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8359416723251343,0.4289024472236633,0.4095172584056854,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6682434678077698,0.2154347449541092,0.9903229475021362,285.02178955078125,284.95001220703125,302.5504455566406,297.1765441894531,299.3721923828125,297.2710876464844,285.0204162597656,1.0,0.6001072525978088,0.5452755093574524,0.5452755093574524,1.0,1.0,-3.05417799949646,1.2111694812774658,1.843008637428284,0.5206834673881531,1.0,1.0,0.0,191.6603546142578,217.0,73782.4140625,0.0,2619.30224609375,1.0,278.5428466796875,283.1153259277344,300.1671447753906,304.92529296875,293.1499938964844,293.1499938964844,278.54998779296875,33516.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413897752761841,1.0,0.0,0.0,3.858065128326416,3.858090877532959,9.93190155895718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.3759765625,0.0,1757.5662841796875,1895.4371337890625,0.0,2854.70263671875,0.9500671625137328,1.0,0.0,3.0,1.0,0.0
17761080,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7714888453483582,0.335621565580368,0.3057557940483093,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8972432613372803,0.5346252918243408,0.5083893537521362,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8588323593139648,0.4689622521400451,0.3299347460269928,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8353204131126404,0.4289460480213165,0.4095892906188965,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6676979064941406,0.2154522836208343,0.9905364513397216,285.0204467773437,284.95001220703125,302.5527648925781,297.17559814453125,299.3730163574219,297.271240234375,285.0191650390625,1.0,0.6005931496620178,0.545189619064331,0.545189619064331,1.0,1.0,-3.054862260818481,1.2113332748413086,1.8435291051864624,0.5207063555717468,1.0,1.0,0.0,192.35836791992188,220.0,73798.5234375,0.0,2624.257568359375,1.0,278.5439758300781,283.1138610839844,300.16766357421875,304.9295654296875,293.1499938964844,293.1499938964844,278.25,33568.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414661884307861,1.0,0.0,0.0,3.861061573028565,3.8610873222351074,9.947334547177888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6298828125,0.0,1761.6617431640625,1895.4371337890625,0.0,2855.4169921875,0.9507585167884828,1.0,0.0,3.0,1.0,0.0
17761140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7611904740333557,0.3352627158164978,0.3061306476593017,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858411908149719,0.5361263155937195,0.51054447889328,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8489053249359131,0.4709133207798004,0.3318324983119964,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8251988291740417,0.4292104542255401,0.4105406701564789,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6588163375854492,0.2154294401407241,0.9932592511177064,284.8973388671875,284.95001220703125,302.6107482910156,297.15283203125,299.38671875,297.2644958496094,284.89990234375,1.0,0.6081461310386658,0.5430422425270081,0.5430422425270081,1.0,1.0,-3.06461501121521,1.212199091911316,1.852416038513184,0.5198033452033997,0.904472589492798,0.904472589492798,0.0,204.1535797119141,208.0,74582.375,0.0,2704.7666015625,1.0,278.2559509277344,282.9714050292969,300.172607421875,305.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,38259.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486198782920837,1.0,0.0,0.0,3.778251886367798,3.7782773971557617,9.525221003059414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.263671875,0.0,1698.09033203125,1895.4371337890625,0.0,2922.345703125,0.9357483386993408,1.0,0.0,3.0,1.0,0.0
17761200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7611904740333557,0.3352627158164978,0.3061306476593017,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858411908149719,0.5361263155937195,0.51054447889328,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8489053249359131,0.4709133207798004,0.3318324983119964,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8251988291740417,0.4292104542255401,0.4105406701564789,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6588163375854492,0.2154294401407241,0.9932592511177064,284.8973388671875,284.95001220703125,302.6107482910156,297.15283203125,299.38671875,297.2644958496094,284.89990234375,1.0,0.6081461310386658,0.5430422425270081,0.5430422425270081,1.0,1.0,-3.06461501121521,1.212199091911316,1.852416038513184,0.5198033452033997,0.904472589492798,0.904472589492798,0.0,204.1535797119141,208.0,74582.375,0.0,2704.7666015625,1.0,278.2559509277344,282.9714050292969,300.172607421875,305.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,38259.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486198782920837,1.0,0.0,0.0,3.778251886367798,3.7782773971557617,9.525221003059414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.263671875,0.0,1698.09033203125,1895.4371337890625,0.0,2922.345703125,0.9357483386993408,1.0,0.0,3.0,1.0,0.0
17761260,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7600060105323792,0.3352153301239013,0.3059903085231781,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8854619860649109,0.5378656983375549,0.5120868682861328,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8489760756492615,0.4732022583484649,0.3333384096622467,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8243192434310913,0.4296488463878631,0.4108852744102478,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6578727960586548,0.2154563218355178,0.9933237433433532,284.9195861816406,284.95001220703125,302.668212890625,297.1322631835937,299.4020690917969,297.261474609375,284.92138671875,1.0,0.608970582485199,0.5409289598464966,0.5409289598464966,1.0,1.0,-3.0686044692993164,1.2105919122695925,1.858012557029724,0.5175541639328003,0.8838589191436768,0.8838589191436768,0.0,205.55128479003903,196.0,74375.96875,0.0,2719.9150390625,1.0,278.1522827148437,282.98199462890625,300.1336669921875,304.99462890625,293.1499938964844,293.1499938964844,278.45001220703125,38278.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491620421409607,1.0,0.0,0.0,3.6790730953216553,3.679097652435303,9.031712693285954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.146484375,0.0,1582.937255859375,1895.4371337890625,0.0,2927.422607421875,0.9138349294662476,1.0,0.0,3.0,1.0,0.0
17761320,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7600060105323792,0.3352153301239013,0.3059903085231781,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8854619860649109,0.5378656983375549,0.5120868682861328,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8489760756492615,0.4732022583484649,0.3333384096622467,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8243192434310913,0.4296488463878631,0.4108852744102478,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6578727960586548,0.2154563218355178,0.9933237433433532,284.9195861816406,284.95001220703125,302.668212890625,297.1322631835937,299.4020690917969,297.261474609375,284.92138671875,1.0,0.608970582485199,0.5409289598464966,0.5409289598464966,1.0,1.0,-3.0686044692993164,1.2105919122695925,1.858012557029724,0.5175541639328003,0.8838589191436768,0.8838589191436768,0.0,205.55128479003903,196.0,74375.96875,0.0,2719.9150390625,1.0,278.1522827148437,282.98199462890625,300.1336669921875,304.99462890625,293.1499938964844,293.1499938964844,278.45001220703125,38278.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491620421409607,1.0,0.0,0.0,3.6790730953216553,3.679097652435303,9.031712693285954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.146484375,0.0,1582.937255859375,1895.4371337890625,0.0,2927.422607421875,0.9138349294662476,1.0,0.0,3.0,1.0,0.0
17761380,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7654815316200256,0.3361813724040985,0.3064512610435486,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8928888440132141,0.5406157970428467,0.5142384171485901,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8562042713165283,0.4765476286411285,0.3353395462036133,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8300381898880005,0.4310038685798645,0.4117387533187866,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6626564860343933,0.2160466164350509,0.9942749738693236,285.0196533203125,284.95001220703125,302.72509765625,297.1144714355469,299.4242248535156,297.2699584960937,285.0175476074219,1.0,0.6067341566085815,0.5388156771659851,0.5388156771659851,1.0,1.0,-3.076315402984619,1.2105562686920166,1.865759253501892,0.5159352421760559,0.9881771802902222,0.9881771802902222,0.0,200.1687927246093,184.0,73877.8046875,0.0,2706.859619140625,1.0,278.4433288574219,283.0897521972656,300.10113525390625,304.8638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33188.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84366774559021,1.0,0.0,0.0,3.802619695663452,3.802644729614258,9.648483683122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.7431640625,0.0,1687.771484375,1895.4371337890625,0.0,2876.00146484375,0.9374182224273682,1.0,0.0,3.0,1.0,0.0
17761440,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7654815316200256,0.3361813724040985,0.3064512610435486,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8928888440132141,0.5406157970428467,0.5142384171485901,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8562042713165283,0.4765476286411285,0.3353395462036133,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8300381898880005,0.4310038685798645,0.4117387533187866,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6626564860343933,0.2160466164350509,0.9942749738693236,285.0196533203125,284.95001220703125,302.72509765625,297.1144714355469,299.4242248535156,297.2699584960937,285.0175476074219,1.0,0.6067341566085815,0.5388156771659851,0.5388156771659851,1.0,1.0,-3.076315402984619,1.2105562686920166,1.865759253501892,0.5159352421760559,0.9881771802902222,0.9881771802902222,0.0,200.1687927246093,184.0,73877.8046875,0.0,2706.859619140625,1.0,278.4433288574219,283.0897521972656,300.10113525390625,304.8638916015625,293.1499938964844,293.1499938964844,278.1499938964844,33188.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84366774559021,1.0,0.0,0.0,3.802619695663452,3.802644729614258,9.648483683122322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.7431640625,0.0,1687.771484375,1895.4371337890625,0.0,2876.00146484375,0.9374182224273682,1.0,0.0,3.0,1.0,0.0
17761500,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7693321108818054,0.3362164199352264,0.3065856099128723,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8979452252388,0.5415093302726746,0.5152015089988708,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.861082136631012,0.4777357578277588,0.3362555801868438,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8340434432029724,0.4313267171382904,0.412109375,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6661127209663391,0.2161948084831237,0.9947195649147034,284.8763427734375,284.95001220703125,302.7532958984375,297.10675048828125,299.4317932128906,297.268798828125,284.87261962890625,1.0,0.60491943359375,0.537759006023407,0.537759006023407,1.0,1.0,-3.0797231197357178,1.2103146314620972,1.869408369064331,0.5151026844978333,0.8940140604972839,0.8940140604972839,0.0,196.34078979492188,184.0,74825.1015625,0.0,2693.443359375,1.0,278.1942443847656,282.9280090332031,300.13641357421875,305.08758544921875,293.1499938964844,293.1499938964844,278.1499938964844,36909.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84907066822052,1.0,0.0,0.0,3.783182144165039,3.783207654953003,9.550097956889658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.8984375,0.0,1693.501953125,1895.4371337890625,0.0,2926.567138671875,0.9337417483329772,1.0,0.0,3.0,1.0,0.0
17761560,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7730899453163147,0.3361006379127502,0.306332379579544,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9029910564422609,0.542220413684845,0.5157220363616943,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8659754395484924,0.4787766635417938,0.3368554711341858,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8380489945411682,0.4314849376678467,0.4121174812316894,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6695704460144043,0.216241180896759,0.9942545890808104,284.9027404785156,284.95001220703125,302.78131103515625,297.0998840332031,299.4379272460937,297.2654113769531,284.9048156738281,1.0,0.6026378870010376,0.5367720127105713,0.5367720127105713,1.0,1.0,-3.080219030380249,1.2089210748672483,1.8712979555130005,0.5137150287628174,0.8887589573860168,0.8887589573860168,0.0,192.31619262695312,172.0,74503.4375,0.0,2673.273681640625,1.0,278.1567077636719,282.9563293457031,300.11590576171875,305.0007629394531,293.1499938964844,293.1499938964844,278.45001220703125,38310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501761555671692,1.0,0.0,0.0,3.70869779586792,3.7087228298187256,9.177749120681256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.9599609375,0.0,1617.0247802734375,1895.4371337890625,0.0,2936.92041015625,0.9203503727912904,1.0,0.0,3.0,1.0,0.0
17761620,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7840815782546997,0.3370012640953064,0.3064946234226227,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9178454279899596,0.5447812080383301,0.5174447894096375,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8795657753944397,0.4820634722709656,0.3386238515377044,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8493883013725281,0.4327657222747803,0.412674218416214,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6793698072433472,0.2168628275394439,0.9944449663162231,285.0098876953125,284.95001220703125,302.8367919921875,297.089111328125,299.4583740234375,297.2720947265625,285.008056640625,1.0,0.5975252389907837,0.5347980856895447,0.5347980856895447,1.0,1.0,-3.0855016708374023,1.2079837322235107,1.877517819404602,0.5116321444511414,0.9886168241500854,0.9886168241500854,0.0,182.27249145507807,160.0,73929.3671875,0.0,2630.759521484375,1.0,278.443603515625,283.072021484375,300.07672119140625,304.8443603515625,293.1499938964844,293.1499938964844,278.1499938964844,33454.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446268439292908,1.0,0.0,0.0,3.819656133651733,3.819681167602539,9.735131243360229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.8984375,0.0,1710.306396484375,1895.4371337890625,0.0,2884.97265625,0.9414473176002502,1.0,0.0,3.0,1.0,0.0
17761680,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7840815782546997,0.3370012640953064,0.3064946234226227,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9178454279899596,0.5447812080383301,0.5174447894096375,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8795657753944397,0.4820634722709656,0.3386238515377044,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8493883013725281,0.4327657222747803,0.412674218416214,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6793698072433472,0.2168628275394439,0.9944449663162231,285.0098876953125,284.95001220703125,302.8367919921875,297.089111328125,299.4583740234375,297.2720947265625,285.008056640625,1.0,0.5975252389907837,0.5347980856895447,0.5347980856895447,1.0,1.0,-3.0855016708374023,1.2079837322235107,1.877517819404602,0.5116321444511414,0.9886168241500854,0.9886168241500854,0.0,182.27249145507807,160.0,73929.3671875,0.0,2630.759521484375,1.0,278.443603515625,283.072021484375,300.07672119140625,304.8443603515625,293.1499938964844,293.1499938964844,278.1499938964844,33454.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446268439292908,1.0,0.0,0.0,3.819656133651733,3.819681167602539,9.735131243360229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.8984375,0.0,1710.306396484375,1895.4371337890625,0.0,2884.97265625,0.9414473176002502,1.0,0.0,3.0,1.0,0.0
